time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916420,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.40266763791442e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.9014891020488e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.313203968806192e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.901487646857277e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004696833784691,291.1065979003906,294.1499938964844,285.2909545898437,284.6888122558594,286.3970031738281,285.3359680175781,290.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,0.0,60.0,-3.839515447616577,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.40266763791442e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,9.9014891020488e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,7.313203968806192e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,9.901487646857277e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0004696833784691,291.1065979003906,294.1499938964844,285.2909545898437,284.6888122558594,286.3970031738281,285.3359680175781,290.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,0.0,60.0,-3.839515447616577,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.398391557624564e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.89698601188138e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,7.309877400984988e-05,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.896983829094096e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004694697563536,291.10516357421875,294.1499938964844,285.2756652832031,284.6815185546875,286.3772277832031,285.3242492675781,290.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,0.0,60.0,-3.846484899520874,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.398391557624564e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.89698601188138e-05,297.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,7.309877400984988e-05,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,9.896983829094096e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004694697563536,291.10516357421875,294.1499938964844,285.2756652832031,284.6815185546875,286.3772277832031,285.3242492675781,290.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,0.0,60.0,-3.846484899520874,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.393513028044254e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.891848458210006e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.306083716684952e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.891847003018484e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004692260699812,291.1037292480469,294.1499938964844,285.2601318359375,284.6742248535156,286.3575744628906,285.3118591308594,290.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,0.0,60.0,-3.853327512741089,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.393513028044254e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.891848458210006e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.306083716684952e-05,297.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,9.891847003018484e-05,297.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,0.0004692260699812,291.1037292480469,294.1499938964844,285.2601318359375,284.6742248535156,286.3575744628906,285.3118591308594,290.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,0.0,60.0,-3.853327512741089,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.38810408115387e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.886152110993862e-05,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.30187603039667e-05,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.886149928206578e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004689558700192,291.1022644042969,294.1499938964844,285.24444580078125,284.6668701171875,286.3379821777344,285.2989196777344,290.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,0.0,60.0,-3.860064029693604,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.38810408115387e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.886152110993862e-05,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,7.30187603039667e-05,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.886149928206578e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004689558700192,291.1022644042969,294.1499938964844,285.24444580078125,284.6668701171875,286.3379821777344,285.2989196777344,290.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,0.0,60.0,-3.860064029693604,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,9.385219163959846e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.88311439868994e-05,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,7.299632125068456e-05,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,9.883112943498418e-05,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,0.0004688117769546,291.1015014648437,294.1499938964844,285.23651123046875,284.6632080078125,286.3282165527344,285.2922668457031,290.86895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427876893316e-09,0.0010000228649005,-0.0144240679219365,0.0,0.0,0.0,0.0,60.0,-3.8633978366851807,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.382233110954984e-05,297.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.87996972980909e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,7.297309639398009e-05,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.879967547021806e-05,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,0.0004686626198235,291.10076904296875,294.1499938964844,285.2285461425781,284.6595458984375,286.3184814453125,285.2855224609375,290.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,0.0,60.0,-3.8667142391204834,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.375973604619504e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.87337771221064e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,7.292440568562597e-05,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.873375529423356e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004683499282691,291.0992736816406,294.1499938964844,285.21246337890625,284.65216064453125,286.2990417480469,285.2717590332031,290.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,0.0,60.0,-3.873302936553955,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.375973604619504e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.87337771221064e-05,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,7.292440568562597e-05,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,9.873375529423356e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0004683499282691,291.0992736816406,294.1499938964844,285.21246337890625,284.65216064453125,286.2990417480469,285.2717590332031,290.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220372170209,0.0,0.0,0.0,0.0,60.0,-3.873302936553955,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.369392500957474e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.86644736258313e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,7.287321932381019e-05,297.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.866445907391608e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0004680211714003,291.0977783203125,294.1499938964844,285.1962280273437,284.644775390625,286.2796630859375,285.2576904296875,290.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,0.0,60.0,-3.879848003387451,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.369392500957474e-05,297.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,9.86644736258313e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,7.287321932381019e-05,297.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,9.866445907391608e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,0.0004680211714003,291.0977783203125,294.1499938964844,285.1962280273437,284.644775390625,286.2796630859375,285.2576904296875,290.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,0.0,60.0,-3.879848003387451,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.362559649161994e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.859250712906942e-05,297.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.282006845343858e-05,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.85924925771542e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004676798416767,291.0962829589844,294.1499938964844,285.1798400878906,284.6373596191406,286.2603759765625,285.2433776855469,290.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,0.0,60.0,-3.88637113571167,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.362559649161994e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10748291015625,0.0,0.0,9.859250712906942e-05,297.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,7.282006845343858e-05,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,9.85924925771542e-05,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004676798416767,291.0962829589844,294.1499938964844,285.1798400878906,284.6373596191406,286.2603759765625,285.2433776855469,290.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,0.0,60.0,-3.88637113571167,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.355540532851592e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.851859795162454e-05,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.276547694345936e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.851858339970931e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004673292278312,291.0947570800781,294.1499938964844,285.1632995605469,284.62994384765625,286.2411499023437,285.2288818359375,290.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,0.0,60.0,-3.892893314361572,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10552978515625,0.0,0.0,9.355540532851592e-05,297.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,9.851859795162454e-05,297.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.276547694345936e-05,297.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.851858339970931e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004673292278312,291.0947570800781,294.1499938964844,285.1632995605469,284.62994384765625,286.2411499023437,285.2288818359375,290.85662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,0.0,60.0,-3.892893314361572,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.351981134386732e-05,297.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,9.848111221799628e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,7.273779920069501e-05,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.848109766608104e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0004671514325309,291.0939636230469,294.1499938964844,285.15496826171875,284.626220703125,286.2315673828125,285.2215270996094,290.8552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,0.0,60.0,-3.896160840988159,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,9.348401363240556e-05,297.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.84434154815972e-05,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,7.270994683494791e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.844340092968196e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0004669725894927,291.0932006835937,294.1499938964844,285.1466064453125,284.6224975585937,286.22198486328125,285.21417236328125,290.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,0.0,60.0,-3.899435520172119,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.341206168755888e-05,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.836763638304546e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.265398016897961e-05,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.836762183113024e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0004666131571866,291.0916442871094,294.1499938964844,285.1297912597656,284.6150817871094,286.202880859375,285.1993103027344,290.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,0.0,60.0,-3.906016349792481,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.341206168755888e-05,297.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,9.836763638304546e-05,297.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.265398016897961e-05,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.836762183113024e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0004666131571866,291.0916442871094,294.1499938964844,285.1297912597656,284.6150817871094,286.202880859375,285.1993103027344,290.85113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,0.0,60.0,-3.906016349792481,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.33401461225003e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.829190821619704e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.259804988279939e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.829189366428182e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004662539286073,291.090087890625,294.1499938964844,285.1128234863281,284.60760498046875,286.1838073730469,285.1843566894531,290.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,0.0,60.0,-3.912656545639038,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.33401461225003e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,9.829190821619704e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,7.259804988279939e-05,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,9.829189366428182e-05,297.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0004662539286073,291.090087890625,294.1499938964844,285.1128234863281,284.60760498046875,286.1838073730469,285.1843566894531,290.848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,0.0,60.0,-3.912656545639038,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.326887084171176e-05,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.821684943744911e-05,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.254260708577931e-05,297.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.82168348855339e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0004658979014493,291.0885314941406,294.1499938964844,285.09576416015625,284.60015869140625,286.164794921875,285.16925048828125,290.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,0.0,60.0,-3.919374704360962,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.326887084171176e-05,297.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.101318359375,0.0,0.0,9.821684943744911e-05,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,7.254260708577931e-05,297.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,9.82168348855339e-05,297.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0004658979014493,291.0885314941406,294.1499938964844,285.09576416015625,284.60015869140625,286.164794921875,285.16925048828125,290.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,0.0,60.0,-3.919374704360962,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.319880336988716e-05,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.81430639512837e-05,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,7.248811016324908e-05,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.814304939936846e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004655478987842,291.0869445800781,294.1499938964844,285.07861328125,284.5926818847656,286.1458435058594,285.1540832519531,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,0.0,60.0,-3.926188945770264,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.319880336988716e-05,297.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,9.81430639512837e-05,297.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999755859375,0.0,0.0,7.248811016324908e-05,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.814304939936846e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0004655478987842,291.0869445800781,294.1499938964844,285.07861328125,284.5926818847656,286.1458435058594,285.1540832519531,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,0.0,60.0,-3.926188945770264,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.316440991824491e-05,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.810684423428027e-05,297.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,7.246136374305934e-05,297.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.810682968236506e-05,297.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.000465376098873,291.0861511230469,294.1499938964844,285.07000732421875,284.5889587402344,286.1363830566406,285.1464233398437,290.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009898718100203e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,0.0,60.0,-3.9296391010284415,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.313051123172043e-05,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,9.807114111026748e-05,297.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,7.243498839670792e-05,297.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,9.807112655835226e-05,297.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004652067145798,291.0853576660156,294.1499938964844,285.0613708496094,284.585205078125,286.1269226074219,285.1387939453125,290.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,0.0,60.0,-3.9331188201904297,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.306448919232936e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.800161933526395e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.238364196382463e-05,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.800160478334874e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0004648769681807,291.083740234375,294.1499938964844,285.04400634765625,284.5777282714844,286.1080322265625,285.1234130859375,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,0.0,60.0,-3.940175771713257,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.306448919232936e-05,297.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.800161933526395e-05,297.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.238364196382463e-05,297.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,9.800160478334874e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0004648769681807,291.083740234375,294.1499938964844,285.04400634765625,284.5777282714844,286.1080322265625,285.1234130859375,290.8373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,0.0,60.0,-3.940175771713257,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.300129022449256e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.793505887500942e-05,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.233447831822559e-05,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.79350443230942e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004645612207241,291.0821228027344,294.1499938964844,285.0265808105469,284.5702819824219,286.0892028808594,285.1079406738281,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,0.0,60.0,-3.9473822116851807,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.300129022449256e-05,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.793505887500942e-05,297.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,7.233447831822559e-05,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,9.79350443230942e-05,297.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004645612207241,291.0821228027344,294.1499938964844,285.0265808105469,284.5702819824219,286.0892028808594,285.1079406738281,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,0.0,60.0,-3.9473822116851807,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.294137998949736e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.787196904653685e-05,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.228788308566436e-05,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.78719544946216e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004642619751393,291.0805053710937,294.1499938964844,285.00909423828125,284.56280517578125,286.0704040527344,285.0924072265625,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,0.0,60.0,-3.95475172996521,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.294137998949736e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.787196904653685e-05,297.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.228788308566436e-05,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.78719544946216e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004642619751393,291.0805053710937,294.1499938964844,285.00909423828125,284.56280517578125,286.0704040527344,285.0924072265625,290.831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,0.0,60.0,-3.95475172996521,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.288525325246157e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.78128591668792e-05,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.224422733997926e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.78128518909216e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0004639815888367,291.078857421875,294.1499938964844,284.9915466308594,284.5553283691406,286.0516357421875,285.0767822265625,290.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,0.0,60.0,-3.962300300598145,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.288525325246157e-05,297.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,9.78128591668792e-05,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.224422733997926e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.78128518909216e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0004639815888367,291.078857421875,294.1499938964844,284.9915466308594,284.5553283691406,286.0516357421875,285.0767822265625,290.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661846020326266e-09,0.0009897138224914,-0.0112656559795141,0.0,0.0,0.0,0.0,60.0,-3.962300300598145,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.285877604270354e-05,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,9.778498497325928e-05,297.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,7.222363637993112e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.778497042134404e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004638493410311,291.0780334472656,294.1499938964844,284.9827575683594,284.5516052246094,286.0422668457031,285.0689392089844,290.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,0.0,60.0,-3.96614933013916,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.283337567467242e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.775823127711192e-05,297.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,7.220388215500861e-05,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.775821672519668e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0004637224774342,291.07720947265625,294.1499938964844,284.97393798828125,284.5478820800781,286.03289794921875,285.06109619140625,290.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,0.0,60.0,-3.970045566558838,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.278620564145967e-05,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.770855103852227e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.216718950076029e-05,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.770853648660704e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0004634868237189,291.0755615234375,294.1499938964844,284.956298828125,284.5404357910156,286.0141906738281,285.0452880859375,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,0.0,60.0,-3.977995157241821,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
