time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918880,297.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.278620564145967e-05,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.770855103852227e-05,297.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.216718950076029e-05,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.770853648660704e-05,297.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0004634868237189,291.0755615234375,294.1499938964844,284.956298828125,284.5404357910156,286.0141906738281,285.0452880859375,290.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,0.0,60.0,-3.977995157241821,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.274419426219538e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.766431321622804e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.213451317511499e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.76642986643128e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0004632769559975,291.0738830566406,294.1499938964844,284.9385986328125,284.5329895019531,285.9955139160156,285.0294189453125,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,0.0,60.0,-3.986170768737793,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,9.274419426219538e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,9.766431321622804e-05,297.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,7.213451317511499e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,9.76642986643128e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0004632769559975,291.0738830566406,294.1499938964844,284.9385986328125,284.5329895019531,285.9955139160156,285.0294189453125,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,0.0,60.0,-3.986170768737793,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.270779992220925e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.762598347151652e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,7.21062024240382e-05,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.762596891960128e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004630951443687,291.0722045898437,294.1499938964844,284.9208984375,284.52557373046875,285.97686767578125,285.013427734375,290.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,0.0,60.0,-3.994585514068604,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.270779992220925e-05,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.762598347151652e-05,297.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,7.21062024240382e-05,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.762596891960128e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004630951443687,291.0722045898437,294.1499938964844,284.9208984375,284.52557373046875,285.97686767578125,285.013427734375,290.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,0.0,60.0,-3.994585514068604,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.267748100683092e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.759404929354788e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.208262104541063e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.759404201759024e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.000462943688035,291.07049560546875,294.1499938964844,284.9031677246094,284.5181884765625,285.9582214355469,284.997314453125,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,0.0,60.0,-4.003254890441895,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.267748100683092e-05,297.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.759404929354788e-05,297.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,7.208262104541063e-05,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,9.759404201759024e-05,297.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.000462943688035,291.07049560546875,294.1499938964844,284.9031677246094,284.5181884765625,285.9582214355469,284.997314453125,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,0.0,60.0,-4.003254890441895,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,9.266477718483657e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.7580676083453e-05,297.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,7.207274029497057e-05,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.758066153153776e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,0.0004628802416846,291.06964111328125,294.1499938964844,284.8943176269531,284.51446533203125,285.94891357421875,284.9892272949219,290.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874419282094e-09,0.0009873623494058,-0.0105452286079525,0.0,0.0,0.0,0.0,60.0,-4.007693290710449,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,9.265370317734778e-05,297.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,9.756901272339746e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,7.206412556115538e-05,297.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.756899817148224e-05,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0004628249153029,291.0687866210937,294.1499938964844,284.88543701171875,284.51080322265625,285.93963623046875,284.9810791015625,290.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,0.0,60.0,-4.012197017669678,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.263695392291992e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.755137580214068e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.205109432106838e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.755136125022544e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0004627412708941,291.06707763671875,294.1499938964844,284.8677062988281,284.50341796875,285.9210205078125,284.9647521972656,290.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,0.0,60.0,-4.021420478820801,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08331298828125,0.0,0.0,9.263695392291992e-05,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.755137580214068e-05,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,7.205109432106838e-05,297.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,9.755136125022544e-05,297.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0004627412708941,291.06707763671875,294.1499938964844,284.8677062988281,284.50341796875,285.9210205078125,284.9647521972656,290.8095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,0.0,60.0,-4.021420478820801,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.2627749836538e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.754167695064098e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.204393477877602e-05,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.754166967468336e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000462695286842,291.0653686523437,294.1499938964844,284.8500061035156,284.4960632324219,285.9024658203125,284.9482421875,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,0.0,60.0,-4.030950546264648,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.2627749836538e-05,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.754167695064098e-05,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.204393477877602e-05,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.754166967468336e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000462695286842,291.0653686523437,294.1499938964844,284.8500061035156,284.4960632324219,285.9024658203125,284.9482421875,290.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622083987e-09,0.0009869667701423,-0.0104240458458662,0.0,0.0,0.0,0.0,60.0,-4.030950546264648,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.2635047622025e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.754936036188155e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,7.204961002571508e-05,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.754934580996633e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004627317248377,291.0636291503906,294.1499938964844,284.83221435546875,284.48883056640625,285.8839111328125,284.9315490722656,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,0.0,60.0,-4.040982723236084,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.2635047622025e-05,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,9.754936036188155e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,7.204961002571508e-05,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,9.754934580996633e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004627317248377,291.0636291503906,294.1499938964844,284.83221435546875,284.48883056640625,285.8839111328125,284.9315490722656,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,0.0,60.0,-4.040982723236084,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.26665888982825e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.758256783243267e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,7.20741372788325e-05,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.758256055647509e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0004628892347682,291.0618896484375,294.1499938964844,284.8142395019531,284.4817810058594,285.8653564453125,284.9145812988281,290.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,0.0,60.0,-4.052008152008057,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.26665888982825e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,9.758256783243267e-05,297.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,7.20741372788325e-05,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.758256055647509e-05,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,0.0004628892347682,291.0618896484375,294.1499938964844,284.8142395019531,284.4817810058594,285.8653564453125,284.9145812988281,290.80108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,0.0,60.0,-4.052008152008057,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,9.269103611586615e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.760831744642928e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,7.209314935607836e-05,297.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.760830289451404e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785827636719,0.0,0.0,0.0004630113835446,291.0610046386719,294.1499938964844,284.8052062988281,284.4783020019531,285.8560791015625,284.90594482421875,290.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.419351551376849e-09,0.0009876398835331,-0.0106303198263049,0.0,0.0,0.0,0.0,60.0,-4.0579447746276855,-0.0,-6.650599004842661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.272107854485512e-05,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,9.763994603417814e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.211651973193511e-05,297.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,9.763993875822052e-05,297.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0778503417969,0.0,0.0,0.0004631614428944,291.06011962890625,294.1499938964844,284.7961120605469,284.4748840332031,285.8468017578125,284.8971862792969,290.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,0.0,60.0,-4.064156532287598,-0.0,-6.65490773599231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.279743972001596e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.772035991773008e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,7.217591337393969e-05,297.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.772035264177248e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0004635428776964,291.058349609375,294.1499938964844,284.77783203125,284.46807861328125,285.8282470703125,284.8793334960937,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,0.0,60.0,-4.077392578125,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.279743972001596e-05,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.772035991773008e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,7.217591337393969e-05,297.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,9.772035264177248e-05,297.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.076416015625,0.0,0.0,0.0004635428776964,291.058349609375,294.1499938964844,284.77783203125,284.46807861328125,285.8282470703125,284.8793334960937,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855781187441e-09,0.0009887728374451,-0.0109774833545088,0.0,0.0,0.0,0.0,60.0,-4.077392578125,-0.0,-6.665869278776881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.289474837714806e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.782283450476824e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,7.225159788504243e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.782281995285302e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004640289698727,291.0565490722656,294.1499938964844,284.7593688964844,284.4613952636719,285.8096618652344,284.8609313964844,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.0009898090502247,-0.011295011267066,0.0,0.0,0.0,0.0,60.0,-4.091715335845947,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.289474837714806e-05,297.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.782283450476824e-05,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,7.225159788504243e-05,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.782281995285302e-05,297.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0004640289698727,291.0565490722656,294.1499938964844,284.7593688964844,284.4613952636719,285.8096618652344,284.8609313964844,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673050391090783e-09,0.0009898090502247,-0.011295011267066,0.0,0.0,0.0,0.0,60.0,-4.091715335845947,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,9.29533489397727e-05,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.788454190129414e-05,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,7.229717448353767e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.788452734937891e-05,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,0.0004643216961994,291.0556335449219,294.1499938964844,284.7497253417969,284.4579162597656,285.8000183105469,284.8511047363281,290.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862360060215,0.0,0.0,0.0,0.0,60.0,-4.099579811096191,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.301217505708335e-05,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,9.794648212846369e-05,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,7.234292570501566e-05,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.794646757654846e-05,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0004646155284717,291.05474853515625,294.1499938964844,284.7407531738281,284.4547424316406,285.79107666015625,284.8418884277344,290.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193036228383335e-09,0.0009910597000271,-0.0116781890392303,0.0,0.0,0.0,0.0,60.0,-4.107075214385986,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.314891940448432e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.8090480605606e-05,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,7.244927837746218e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.809046605369076e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0004652985662687,291.0529479980469,294.1499938964844,284.72198486328125,284.4481811523437,285.7724609375,284.822265625,290.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630042473436e-09,0.0009925160557031,-0.0121244294568896,0.0,0.0,0.0,0.0,60.0,-4.123439311981201,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,9.314891940448432e-05,297.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722351074219,0.0,0.0,9.8090480605606e-05,297.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,7.244927837746218e-05,297.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.809046605369076e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,0.0004652985662687,291.0529479980469,294.1499938964844,284.72198486328125,284.4481811523437,285.7724609375,284.822265625,290.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630042473436e-09,0.0009925160557031,-0.0121244294568896,0.0,0.0,0.0,0.0,60.0,-4.123439311981201,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.322429104940966e-05,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,9.81698467512615e-05,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.250790076795965e-05,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,9.816983219934627e-05,297.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0004656750534195,291.0520324707031,294.1499938964844,284.7125244140625,284.44488525390625,285.7631225585937,284.81219482421875,290.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,0.0,60.0,-4.131995677947998,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,9.330419561592862e-05,297.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.825398592511192e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,7.25700447219424e-05,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.82539786491543e-05,297.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704345703125,0.0,0.0,0.0004660742124542,291.0511169433594,294.1499938964844,284.7030334472656,284.44158935546875,285.7538146972656,284.8019714355469,290.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.1830455483070645e-09,0.0009941699681803,-0.0126311536878347,0.0,0.0,0.0,0.0,60.0,-4.14078950881958,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.34771669562906e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.84361322480254e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,7.270457717822865e-05,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.843611769611016e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.000466938217869,291.0492858886719,294.1499938964844,284.6839599609375,284.4350280761719,285.735107421875,284.7810974121094,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398508307052907e-09,0.0009960123570635,-0.0131956273689866,0.0,0.0,0.0,0.0,60.0,-4.159069538116455,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,9.34771669562906e-05,297.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,9.84361322480254e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,7.270457717822865e-05,297.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.843611769611016e-05,297.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.000466938217869,291.0492858886719,294.1499938964844,284.6839599609375,284.4350280761719,285.735107421875,284.7810974121094,290.78125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398508307052907e-09,0.0009960123570635,-0.0131956273689866,0.0,0.0,0.0,0.0,60.0,-4.159069538116455,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.366690937895328e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.863593732006848e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.285215542651713e-05,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.863593004411086e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0004678860132116,291.0474548339844,294.1499938964844,284.6647033691406,284.42840576171875,285.71636962890625,284.7596130371094,290.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.6348699040142955e-09,0.0009980334434658,-0.0138148376718163,0.0,0.0,0.0,0.0,60.0,-4.17827033996582,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.366690937895328e-05,297.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.863593732006848e-05,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.285215542651713e-05,297.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.863593004411086e-05,297.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0004678860132116,291.0474548339844,294.1499938964844,284.6647033691406,284.42840576171875,285.71636962890625,284.7596130371094,290.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.6348699040142955e-09,0.0009980334434658,-0.0138148376718163,0.0,0.0,0.0,0.0,60.0,-4.17827033996582,-0.0,-6.791334783429194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.387241152580827e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.885234612738714e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.30119863874279e-05,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.885233157547192e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004689125344157,291.0455627441406,294.1499938964844,284.64532470703125,284.4217529296875,285.6976013183594,284.73760986328125,290.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.8908669053892035e-09,0.0010002225171774,-0.0144854709506034,0.0,0.0,0.0,0.0,60.0,-4.198346614837647,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.387241152580827e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.885234612738714e-05,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,7.30119863874279e-05,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,9.885233157547192e-05,297.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0004689125344157,291.0455627441406,294.1499938964844,284.64532470703125,284.4217529296875,285.6976013183594,284.73760986328125,290.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.8908669053892035e-09,0.0010002225171774,-0.0144854709506034,0.0,0.0,0.0,0.0,60.0,-4.198346614837647,-0.0,-6.821162656933667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.40924946917221e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.90840999293141e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.318316056625918e-05,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.908408537739888e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0004700119025073,291.043701171875,294.1499938964844,284.6257629394531,284.4149780273437,285.6787414550781,284.71514892578125,290.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.1650293758930275e-09,0.001002566772513,-0.0152036705985665,0.0,0.0,0.0,0.0,60.0,-4.219254493713379,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,9.40924946917221e-05,297.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,9.90840999293141e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.318316056625918e-05,297.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,9.908408537739888e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0004700119025073,291.043701171875,294.1499938964844,284.6257629394531,284.4149780273437,285.6787414550781,284.71514892578125,290.77264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.1650293758930275e-09,0.001002566772513,-0.0152036705985665,0.0,0.0,0.0,0.0,60.0,-4.219254493713379,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,9.420757851330563e-05,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.920528827933596e-05,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,7.327267667278647e-05,297.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,9.920528100337832e-05,297.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0004705867904704,291.0427551269531,294.1499938964844,284.6159362792969,284.4115600585937,285.6693115234375,284.7037353515625,290.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.3083991364010225e-09,0.0010037927422672,-0.0155792348086833,0.0,0.0,0.0,0.0,60.0,-4.2300124168396,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.432577644474804e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,9.932975808624178e-05,297.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.336460839724168e-05,297.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.932975081028415e-05,297.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0004711772198788,291.04180908203125,294.1499938964844,284.6060791015625,284.4081115722656,285.65985107421875,284.6922607421875,290.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556435752649585e-09,0.0010050518903881,-0.0159649420529603,0.0,0.0,0.0,0.0,60.0,-4.240952968597412,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.457068517804146e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.958765440387651e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.355508569162339e-05,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.95876471279189e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004724005702883,291.0398864746094,294.1499938964844,284.5862121582031,284.4010925292969,285.640869140625,284.6690368652344,290.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,0.0,60.0,-4.263343811035156,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.457068517804146e-05,297.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.958765440387651e-05,297.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.355508569162339e-05,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.95876471279189e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,0.0004724005702883,291.0398864746094,294.1499938964844,284.5862121582031,284.4010925292969,285.640869140625,284.6690368652344,290.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,0.0,60.0,-4.263343811035156,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
