time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921340,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.48254091781564e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.9855889857281e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,7.375320274149999e-05,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.985587530536576e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.000473672960652,291.0379638671875,294.1499938964844,284.56622314453125,284.3939208984375,285.6218566894531,284.6456298828125,290.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078058583687152e-09,0.001010374049656,-0.0175952799618244,0.0,0.0,0.0,0.0,60.0,-4.286383152008057,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.48254091781564e-05,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.9855889857281e-05,297.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,7.375320274149999e-05,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,9.985587530536576e-05,297.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.000473672960652,291.0379638671875,294.1499938964844,284.56622314453125,284.3939208984375,285.6218566894531,284.6456298828125,290.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103811509907,7.078058583687152e-09,0.001010374049656,-0.0175952799618244,0.0,0.0,0.0,0.0,60.0,-4.286383152008057,-0.0,-6.96034305747162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.498208964942025e-05,297.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001000208794721,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,7.387506775557995e-05,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001000208721961,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0004744555917568,291.03680419921875,294.1499938964844,284.5541687011719,284.3895263671875,285.61041259765625,284.6314697265625,290.7622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.27324911409255e-09,0.0010120430961251,-0.0181065294891595,0.0,0.0,0.0,0.0,60.0,-4.300488471984863,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575561523437,0.0,0.0,9.508783841738476e-05,297.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001001322380034,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,7.395731518045068e-05,297.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001001322307274,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,0.0004749838553834,291.0360107421875,294.1499938964844,284.5461120605469,284.3865661621094,285.6027526855469,284.6220092773437,290.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404989954551411e-09,0.0010131696471944,-0.0184515807777643,0.0,0.0,0.0,0.0,60.0,-4.3099894523620605,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.535558638162912e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001004141886369,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,7.416556763928384e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001004141813609,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004763212928082,291.0340576171875,294.1499938964844,284.5258178710937,284.3789978027344,285.5835876464844,284.59832763671875,290.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544915980583e-09,0.0010160218225792,-0.019325191155076,0.0,0.0,0.0,0.0,60.0,-4.3340559005737305,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.055908203125,0.0,0.0,9.535558638162912e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001004141886369,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,7.416556763928384e-05,297.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,0.0001004141813609,297.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0004763212928082,291.0340576171875,294.1499938964844,284.5258178710937,284.3789978027344,285.5835876464844,284.59832763671875,290.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160295059904,7.738544915980583e-09,0.0010160218225792,-0.019325191155076,0.0,0.0,0.0,0.0,60.0,-4.3340559005737305,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,9.54906572587788e-05,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001005564263323,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,7.427061791531742e-05,297.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0001005564117804,297.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,0.0004769960069097,291.0330810546875,294.1499938964844,284.515625,284.3751220703125,285.573974609375,284.5864562988281,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174685157835,7.906812093949611e-09,0.0010174607159569,-0.019765879958868,0.0,0.0,0.0,0.0,60.0,-4.346231460571289,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,9.562599007040262e-05,297.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001006989332381,297.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,7.43758719181642e-05,297.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.0001006989259622,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,0.0004776720015797,291.0320739746094,294.1499938964844,284.5054016113281,284.3711853027344,285.5643310546875,284.5745849609375,290.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189103195443,8.075407009755509e-09,0.0010189022868871,-0.0202074144035577,0.0,0.0,0.0,0.0,60.0,-4.3584747314453125,-0.0,-7.078352837197599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.589590627001598e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001009831685223,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.458581239916384e-05,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001009831612464,297.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004790202947333,291.03009033203125,294.1499938964844,284.4848327636719,284.3631286621094,285.5450134277344,284.5508728027344,290.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411666918561878e-09,0.0010217776289209,-0.0210880190134048,0.0,0.0,0.0,0.0,60.0,-4.383100509643555,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.589590627001598e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0001009831685223,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.458581239916384e-05,297.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001009831612464,297.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004790202947333,291.03009033203125,294.1499938964844,284.4848327636719,284.3631286621094,285.5450134277344,284.5508728027344,290.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.411666918561878e-09,0.0010217776289209,-0.0210880190134048,0.0,0.0,0.0,0.0,60.0,-4.383100509643555,-0.0,-7.11836349864825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.61619516601786e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012633219943,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,7.47927333577536e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012633147183,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0004803492338396,291.028076171875,294.1499938964844,284.4641418457031,284.3547668457031,285.5256042480469,284.5272521972656,290.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743104018549275e-09,0.0010246117599308,-0.0219559445977211,0.0,0.0,0.0,0.0,60.0,-4.407794952392578,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.61619516601786e-05,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012633219943,297.34375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,7.47927333577536e-05,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001012633147183,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0004803492338396,291.028076171875,294.1499938964844,284.4641418457031,284.3547668457031,285.5256042480469,284.5272521972656,290.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246204910799,8.743104018549275e-09,0.0010246117599308,-0.0219559445977211,0.0,0.0,0.0,0.0,60.0,-4.407794952392578,-0.0,-7.157910886235187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.642030636314304e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001015353846014,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,7.499367347918451e-05,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001015353773254,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0004816397849936,291.02606201171875,294.1499938964844,284.4433288574219,284.3460693359375,285.5061340332031,284.5036926269531,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064959449744949e-09,0.0010273639345541,-0.0227987319231033,0.0,0.0,0.0,0.0,60.0,-4.432387351989746,-0.0,-7.19641946034244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491638183594,0.0,0.0,9.642030636314304e-05,297.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001015353846014,297.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,7.499367347918451e-05,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001015353773254,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0004816397849936,291.02606201171875,294.1499938964844,284.4433288574219,284.3460693359375,285.5061340332031,284.5036926269531,290.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273730149492,9.064959449744949e-09,0.0010273639345541,-0.0227987319231033,0.0,0.0,0.0,0.0,60.0,-4.432387351989746,-0.0,-7.19641946034244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.666684491094202e-05,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.000101794998045,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,7.51854240661487e-05,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001017949834931,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004828712844755,291.0240173339844,294.1499938964844,284.42236328125,284.3370666503906,285.486572265625,284.48028564453125,290.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372089770920413e-09,0.0010299901477992,-0.0236029159277677,0.0,0.0,0.0,0.0,60.0,-4.456689357757568,-0.0,-7.233261811734337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.666684491094202e-05,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.000101794998045,297.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,7.51854240661487e-05,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001017949834931,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0004828712844755,291.0240173339844,294.1499938964844,284.42236328125,284.3370666503906,285.486572265625,284.48028564453125,290.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299995774403,9.372089770920413e-09,0.0010299901477992,-0.0236029159277677,0.0,0.0,0.0,0.0,60.0,-4.456689357757568,-0.0,-7.233261811734337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,9.678406058810653e-05,297.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.000101918434666,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,7.527659909101203e-05,297.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.00010191842739,297.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0004834568244405,291.02301025390625,294.1499938964844,284.41180419921875,284.3324279785156,285.47674560546875,284.4686279296875,290.7419128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312483645975,9.518122290330666e-09,0.0010312389349564,-0.0239852685481309,0.0,0.0,0.0,0.0,60.0,-4.468657970428467,-0.0,-7.250812927850347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,9.689695434644818e-05,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001020373165374,297.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,7.536439807154238e-05,297.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001020373092615,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0004840207402594,291.02197265625,294.1499938964844,284.4012451171875,284.32769775390625,285.4669189453125,284.4570007324219,290.74041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324511677026,9.658760902198082e-09,0.0010324415052309,-0.024353489279747,0.0,0.0,0.0,0.0,60.0,-4.480491161346436,-0.0,-7.267735924187947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.710586891742425e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001022573051159,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.552688475698233e-05,297.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001022572978399,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0004850642872042,291.0198974609375,294.1499938964844,284.3800354003906,284.3179626464844,285.4472045898437,284.433837890625,290.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346767958253,9.919013166381774e-09,0.001034666900523,-0.0250348579138517,0.0,0.0,0.0,0.0,60.0,-4.503618240356445,-0.0,-7.299102833258075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,9.710586891742425e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001022573051159,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443420410156,0.0,0.0,7.552688475698233e-05,297.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001022572978399,297.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0004850642872042,291.0198974609375,294.1499938964844,284.3800354003906,284.3179626464844,285.4472045898437,284.433837890625,290.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346767958253,9.919013166381774e-09,0.001034666900523,-0.0250348579138517,0.0,0.0,0.0,0.0,60.0,-4.503618240356445,-0.0,-7.299102833258075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.728943405207248e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001024506127578,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.566966087324545e-05,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001024505982059,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004859812324866,291.017822265625,294.1499938964844,284.3586730957031,284.30780029296875,285.42742919921875,284.4108581542969,290.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036632573232,1.0147691575923544e-08,0.0010366223286837,-0.0256335344165563,0.0,0.0,0.0,0.0,60.0,-4.525739669799805,-0.0,-7.326720918854336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,9.728943405207248e-05,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001024506127578,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,7.566966087324545e-05,297.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001024505982059,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0004859812324866,291.017822265625,294.1499938964844,284.3586730957031,284.30780029296875,285.42742919921875,284.4108581542969,290.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036632573232,1.0147691575923544e-08,0.0010366223286837,-0.0256335344165563,0.0,0.0,0.0,0.0,60.0,-4.525739669799805,-0.0,-7.326720918854336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.739663801155984e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001025634992402,297.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.575303607154638e-05,297.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,0.0001025634846882,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,0.0004865167138632,291.0163879394531,294.1499938964844,284.34405517578125,284.3006286621094,285.4139404296875,284.3952941894531,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377746075391,1.0281233642217558e-08,0.0010377643629908,-0.0259831324219703,0.0,0.0,0.0,0.0,60.0,-4.5401225090026855,-0.0,-7.342872976323633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.74414579104632e-05,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001026106983772,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,7.578789518447593e-05,297.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001026106911012,297.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0004867406096309,291.0157165527344,294.1499938964844,284.3371887207031,284.29718017578125,285.4075927734375,284.38800048828125,290.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382521431893,1.0337068090393586e-08,0.0010382417822256,-0.0261292979121208,0.0,0.0,0.0,0.0,60.0,-4.54667854309082,-0.0,-7.349630948283449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.755782957654446e-05,297.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001027332400553,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.587840809719637e-05,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001027332327794,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004873219295404,291.0136108398437,294.1499938964844,284.3155822753906,284.2861328125,285.3876953125,284.3653259277344,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394918499514,1.0482025025737585e-08,0.0010394813725724,-0.0265087634325027,0.0,0.0,0.0,0.0,60.0,-4.566225528717041,-0.0,-7.36719201199776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,9.755782957654446e-05,297.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0001027332400553,297.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,7.587840809719637e-05,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,0.0001027332327794,297.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0004873219295404,291.0136108398437,294.1499938964844,284.3155822753906,284.2861328125,285.3876953125,284.3653259277344,290.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394918499514,1.0482025025737585e-08,0.0010394813725724,-0.0265087634325027,0.0,0.0,0.0,0.0,60.0,-4.566225528717041,-0.0,-7.36719201199776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,9.760029934113844e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001027779580908,297.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,7.591144094476476e-05,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001027779508149,297.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0004875340382568,291.0125427246094,294.1499938964844,284.3047180175781,284.2804260253906,285.3777160644531,284.3540344238281,290.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039944239892,1.0534916938809148e-08,0.0010399337625131,-0.0266472194343805,0.0,0.0,0.0,0.0,60.0,-4.575352668762207,-0.0,-7.373604660187993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367736816406,0.0,0.0,9.763205162016676e-05,297.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.000102811398392,297.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.59361355449073e-05,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,0.0001028113838401,297.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0004876926541328,291.011474609375,294.1499938964844,284.2938232421875,284.27459716796875,285.36773681640625,284.3427734375,290.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402824264019,1.0574460418411036e-08,0.001040271949023,-0.0267507322132587,0.0,0.0,0.0,0.0,60.0,-4.584040641784668,-0.0,-7.378400823654374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.7660296887625e-05,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028411352308,297.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.595810166094452e-05,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0001028411279548,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004878337495028,291.0093688964844,294.1499938964844,284.27197265625,284.2625732421875,285.3477478027344,284.3204040527344,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405832435935,1.0609613632084349e-08,0.0010405726497992,-0.0268427524715662,0.0,0.0,0.0,0.0,60.0,-4.599940299987793,-0.0,-7.382666211697142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.7660296887625e-05,297.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001028411352308,297.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,7.595810166094452e-05,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,0.0001028411279548,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004878337495028,291.0093688964844,294.1499938964844,284.27197265625,284.2625732421875,285.3477478027344,284.3204040527344,290.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405832435935,1.0609613632084349e-08,0.0010405726497992,-0.0268427524715662,0.0,0.0,0.0,0.0,60.0,-4.599940299987793,-0.0,-7.382666211697142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.763871639734134e-05,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001028184124152,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.59413160267286e-05,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001028184051392,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0004877259489148,291.0072021484375,294.1499938964844,284.25,284.25,285.3277282714844,284.298095703125,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403532069176,1.0582692944183236e-08,0.0010403426131233,-0.0267722811549901,0.0,0.0,0.0,0.0,60.0,-4.613782405853272,-0.0,-7.379399846740854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.763871639734134e-05,297.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001028184124152,297.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,7.59413160267286e-05,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001028184051392,297.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,0.0004877259489148,291.0072021484375,294.1499938964844,284.25,284.25,285.3277282714844,284.298095703125,290.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403532069176,1.0582692944183236e-08,0.0010403426131233,-0.0267722811549901,0.0,0.0,0.0,0.0,60.0,-4.613782405853272,-0.0,-7.379399846740854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.75812945398502e-05,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001027579419314,297.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,7.589665619889274e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001027579346555,297.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004874391306657,291.00506591796875,294.1499938964844,284.223876953125,284.223876953125,285.3076171875,284.2753601074219,290.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397410951554,1.0511110204447505e-08,0.0010397306177765,-0.0265849009156227,0.0,0.0,0.0,0.0,60.0,-4.626722812652588,-0.0,-7.3707177250526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03125,0.0,0.0,9.75812945398502e-05,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,0.0001027579419314,297.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,7.589665619889274e-05,297.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001027579346555,297.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0004874391306657,291.00506591796875,294.1499938964844,284.223876953125,284.223876953125,285.3076171875,284.2753601074219,290.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397410951554,1.0511110204447505e-08,0.0010397306177765,-0.0265849009156227,0.0,0.0,0.0,0.0,60.0,-4.626722812652588,-0.0,-7.3707177250526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.750868775881828e-05,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001026814861688,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,7.584018021589145e-05,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001026814788929,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004870764387305,291.0028991699219,294.1499938964844,284.18994140625,284.18994140625,285.287353515625,284.2498779296875,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389671660959,1.042060926437216e-08,0.0010389568051323,-0.0263479892164468,0.0,0.0,0.0,0.0,60.0,-4.642820835113525,-0.0,-7.359749076840671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.750868775881828e-05,297.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0001026814861688,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,7.584018021589145e-05,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0001026814788929,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004870764387305,291.0028991699219,294.1499938964844,284.18994140625,284.18994140625,285.287353515625,284.2498779296875,290.7130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389671660959,1.042060926437216e-08,0.0010389568051323,-0.0263479892164468,0.0,0.0,0.0,0.0,60.0,-4.642820835113525,-0.0,-7.359749076840671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,9.746706928126514e-05,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001026376485242,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,7.580780948046595e-05,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0288391113281,0.0,0.0,0.0001026376412482,297.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0004868685209657,291.0018310546875,294.1499938964844,284.1702575683594,284.1702575683594,285.277099609375,284.2353820800781,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385236237198,1.0368728098342217e-08,0.0010385132627561,-0.026212178170681,0.0,0.0,0.0,0.0,60.0,-4.652637004852295,-0.0,-7.353465036885609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02752685546875,0.0,0.0,9.742219845065848e-05,297.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001025904057314,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,7.577291398774832e-05,297.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0001025903984555,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,0.0004866443923674,291.000732421875,294.1499938964844,284.1488647460937,284.1488647460937,285.2667541503906,284.2197265625,290.7098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380453895777,1.0312811049573156e-08,0.0010380351450294,-0.026065794751048,0.0,0.0,0.0,0.0,60.0,-4.663461685180664,-0.0,-7.346694275156551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.73237183643505e-05,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0001024866942316,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,7.56963127059862e-05,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001024866869556,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0004861524212174,290.9985656738281,294.1499938964844,284.1011962890625,284.1011962890625,285.2456970214844,284.1847839355469,290.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190066568327438e-08,0.0010369855444878,-0.0257444661110639,0.0,0.0,0.0,0.0,60.0,-4.687989234924316,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.73237183643505e-05,297.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02606201171875,0.0,0.0,0.0001024866942316,297.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,7.56963127059862e-05,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0001024866869556,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0004861524212174,290.9985656738281,294.1499938964844,284.1011962890625,284.1011962890625,285.2456970214844,284.1847839355469,290.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190066568327438e-08,0.0010369855444878,-0.0257444661110639,0.0,0.0,0.0,0.0,60.0,-4.687989234924316,-0.0,-7.331843931979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.72142443060875e-05,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001023714139591,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.561116217402741e-05,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001023714066832,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0004856055893469,290.9963684082031,294.1499938964844,284.04754638671875,284.04754638671875,285.2240905761719,284.14422607421875,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.005363525763414e-08,0.0010358190629631,-0.0253872983157634,0.0,0.0,0.0,0.0,60.0,-4.716610908508301,-0.0,-7.315355077253116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
