time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923800,297.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.72142443060875e-05,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001023714139591,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.561116217402741e-05,297.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001023714066832,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0004856055893469,290.9963684082031,294.1499938964844,284.04754638671875,284.04754638671875,285.2240905761719,284.14422607421875,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358290746808,1.005363525763414e-08,0.0010358190629631,-0.0253872983157634,0.0,0.0,0.0,0.0,60.0,-4.716610908508301,-0.0,-7.315355077253116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,9.712525206850842e-05,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227355957031,0.0,0.0,0.0001022776996251,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,7.554194598924369e-05,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,0.0001022776850732,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0004851610574405,290.9947204589844,294.1499938964844,284.003173828125,284.003173828125,285.2073059082031,284.1103515625,290.70123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348806390538,9.942726642009347e-09,0.0010348706273362,-0.0250969380140304,0.0,0.0,0.0,0.0,60.0,-4.740415096282959,-0.0,-7.301964188854981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,9.709613368613644e-05,297.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001022470387397,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,7.551930320914835e-05,297.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001022470314637,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0004850156255997,290.9941711425781,294.1499938964844,283.98858642578125,283.98858642578125,285.2019348144531,284.09912109375,290.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345703922212,9.906444553564596e-09,0.0010345603805035,-0.0250019505620002,0.0,0.0,0.0,0.0,60.0,-4.748306751251221,-0.0,-7.297586535059963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.697015775600448e-05,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001021143762045,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,7.542131788795814e-05,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001021143689285,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0004843863425776,290.99200439453125,294.1499938964844,283.92486572265625,283.92486572265625,285.1790466308594,284.0487365722656,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749446583384724e-09,0.0010332179954275,-0.0245909169316291,0.0,0.0,0.0,0.0,60.0,-4.783360958099365,-0.0,-7.278657676579314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0199890136719,0.0,0.0,9.697015775600448e-05,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001021143762045,297.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,7.542131788795814e-05,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001021143689285,297.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201721191406,0.0,0.0,0.0004843863425776,290.99200439453125,294.1499938964844,283.92486572265625,283.92486572265625,285.1790466308594,284.0487365722656,290.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332277743145,9.749446583384724e-09,0.0010332179954275,-0.0245909169316291,0.0,0.0,0.0,0.0,60.0,-4.783360958099365,-0.0,-7.278657676579314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.690446313470602e-05,297.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001020451963995,297.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,7.537022611359134e-05,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001020451891236,297.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0004840581677854,290.9908752441406,294.1499938964844,283.89141845703125,283.89141845703125,285.16729736328125,284.0216369628906,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325276525691,9.667580513905705e-09,0.0010325179900974,-0.0243765786290168,0.0,0.0,0.0,0.0,60.0,-4.801993846893311,-0.0,-7.268797475035171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,9.683762618806212e-05,297.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001019748087855,297.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,7.531823212048039e-05,297.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0001019748015096,297.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0004837242886424,290.9897766113281,294.1499938964844,283.85699462890625,283.85699462890625,285.1553649902344,283.9936218261719,290.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318153072148,9.584283588992548e-09,0.0010318057611584,-0.0241584926843643,0.0,0.0,0.0,0.0,60.0,-4.821135997772217,-0.0,-7.258771717033596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.669976134318858e-05,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001018296316033,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,7.521100633312017e-05,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001018296243273,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004830356338061,290.9875793457031,294.1499938964844,283.7856140136719,283.7856140136719,285.130859375,283.9344482421875,290.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412479684556274e-09,0.0010303367162123,-0.0237086676061153,0.0,0.0,0.0,0.0,60.0,-4.861166954040527,-0.0,-7.238114108076843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.669976134318858e-05,297.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001018296316033,297.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,7.521100633312017e-05,297.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0001018296243273,297.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,0.0004830356338061,290.9875793457031,294.1499938964844,283.7856140136719,283.7856140136719,285.130859375,283.9344482421875,290.6909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303461458534,9.412479684556274e-09,0.0010303367162123,-0.0237086676061153,0.0,0.0,0.0,0.0,60.0,-4.861166954040527,-0.0,-7.238114108076843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.655809117248282e-05,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001016804380924,297.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,7.510081923101097e-05,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001016804308164,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004823279450647,290.9853515625,294.1499938964844,283.7113037109375,283.7113037109375,285.1055603027344,283.8719787597656,290.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359329073588e-09,0.0010288270423188,-0.0232464112341403,0.0,0.0,0.0,0.0,60.0,-4.902975559234619,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,9.655809117248282e-05,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0001016804380924,297.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,7.510081923101097e-05,297.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145874023437,0.0,0.0,0.0001016804308164,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004823279450647,290.9853515625,294.1499938964844,283.7113037109375,283.7113037109375,285.1055603027344,283.8719787597656,290.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288363555446,9.2359329073588e-09,0.0010288270423188,-0.0232464112341403,0.0,0.0,0.0,0.0,60.0,-4.902975559234619,-0.0,-7.216917197183649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.641324868425728e-05,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001015279121929,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,7.498815830331296e-05,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.000101527904917,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004816044238395,290.983154296875,294.1499938964844,283.6347045898437,283.6347045898437,285.0792541503906,283.8061218261719,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,0.0,60.0,-4.946483135223389,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,9.641324868425728e-05,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001015279121929,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,7.498815830331296e-05,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.000101527904917,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,0.0004816044238395,290.983154296875,294.1499938964844,283.6347045898437,283.6347045898437,285.0792541503906,283.8061218261719,290.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272928047925,9.055435512550504e-09,0.0010272837243974,-0.0227737929672002,0.0,0.0,0.0,0.0,60.0,-4.946483135223389,-0.0,-7.19527832870881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.626668179407716e-05,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.00010137357458,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,7.487416587537155e-05,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0001013735673041,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0004808723169844,290.9809265136719,294.1499938964844,283.556396484375,283.556396484375,285.0521850585937,283.7379455566406,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,0.0,60.0,-4.991000652313232,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,9.626668179407716e-05,297.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.00010137357458,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,7.487416587537155e-05,297.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0001013735673041,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0004808723169844,290.9809265136719,294.1499938964844,283.556396484375,283.556396484375,285.0521850585937,283.7379455566406,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257308604195,8.872795831393887e-09,0.0010257220128551,-0.0222955495119094,0.0,0.0,0.0,0.0,60.0,-4.991000652313232,-0.0,-7.173414928729471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.619295451557264e-05,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0001012959328363,297.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,7.481682405341417e-05,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0001012959255604,297.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004805040371138,290.97979736328125,294.1499938964844,283.51678466796875,283.51678466796875,285.03826904296875,283.7030334472656,290.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249451734125,8.780922655660106e-09,0.0010249363258481,-0.0220549739897251,0.0,0.0,0.0,0.0,60.0,-5.013597965240479,-0.0,-7.16242993803462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.611913264961912e-05,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001012181965052,297.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087585449219,0.0,0.0,7.475940219592303e-05,297.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087890625,0.0,0.0,0.0001012181892292,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0004801352624781,290.97869873046875,294.1499938964844,283.4769897460937,283.4769897460937,285.024169921875,283.6676940917969,290.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688927799482826e-09,0.0010241497075185,-0.0218140762299299,0.0,0.0,0.0,0.0,60.0,-5.036333560943604,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.597160533303396e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001010628329822,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,7.464465306838974e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001010628257063,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0004793983243871,290.9764404296875,294.1499938964844,283.3971252441406,283.3971252441406,284.99530029296875,283.5959777832031,290.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,0.0,60.0,-5.082027912139893,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,9.597160533303396e-05,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001010628329822,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,7.464465306838974e-05,297.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068359375,0.0,0.0,0.0001010628257063,297.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0004793983243871,290.9764404296875,294.1499938964844,283.3971252441406,283.3971252441406,284.99530029296875,283.5959777832031,290.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,0.0,60.0,-5.082027912139893,-0.0,-7.129499124403085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.582497295923532e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001009084226097,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,7.453060970874503e-05,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001009084153338,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.000478665868286,290.9742126464844,294.1499938964844,283.3173522949219,283.3173522949219,284.9655456542969,283.5232849121094,290.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,0.0,60.0,-5.127727508544922,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.582497295923532e-05,297.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001009084226097,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048522949219,0.0,0.0,7.453060970874503e-05,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001009084153338,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00469970703125,0.0,0.0,0.000478665868286,290.9742126464844,294.1499938964844,283.3173522949219,283.3173522949219,284.9655456542969,283.5232849121094,290.67144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,0.0,60.0,-5.127727508544922,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,9.570312249707058e-05,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0001007801110972,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,7.44358403608203e-05,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001007801038213,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0004780571907758,290.9723205566406,294.1499938964844,283.2509155273437,283.2509155273437,284.9398803710937,283.4617919921875,290.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,0.0,60.0,-5.165821075439453,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025939941406,0.0,0.0,9.5680050435476e-05,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001007558093988,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,7.44178905733861e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0001007558021228,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0004779419396072,290.9719543457031,294.1499938964844,283.23834228515625,283.23834228515625,284.9349365234375,283.4500732421875,290.6681213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,0.0,60.0,-5.173041343688965,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.553757990943268e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001006057864287,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.430707773892209e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001006057791528,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0004772302636411,290.9696960449219,294.1499938964844,283.1606750488281,283.1606750488281,284.9035339355469,283.3769226074219,290.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,0.0,60.0,-5.217585563659668,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.553757990943268e-05,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0001006057864287,297.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.430707773892209e-05,297.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0001006057791528,297.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0004772302636411,290.9696960449219,294.1499938964844,283.1606750488281,283.1606750488281,284.9035339355469,283.3769226074219,290.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,0.0,60.0,-5.217585563659668,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.546762885292992e-05,297.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001005321173579,297.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,7.425266812788323e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,0.0001005321100819,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004768808430526,290.96856689453125,294.1499938964844,283.1225280761719,283.1225280761719,284.8874816894531,283.340576171875,290.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,0.0,60.0,-5.239378452301025,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986267089844,0.0,0.0,9.539824532112108e-05,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,0.0001004590594675,297.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,7.419870962621644e-05,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0001004590521915,297.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,0.0004765342455357,290.9674377441406,294.1499938964844,283.0849304199219,283.0849304199219,284.87127685546875,283.3043518066406,290.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164760751649,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,0.0,60.0,-5.260929107666016,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.52628906816244e-05,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001003165161819,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,7.409342651953921e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001003165089059,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0004758581053465,290.9651794433594,294.1499938964844,283.01177978515625,283.01177978515625,284.8383483886719,283.2329406738281,290.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,0.0,60.0,-5.302690505981445,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.52628906816244e-05,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0001003165161819,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,7.409342651953921e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001003165089059,297.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0004758581053465,290.9651794433594,294.1499938964844,283.01177978515625,283.01177978515625,284.8383483886719,283.2329406738281,290.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,0.0,60.0,-5.302690505981445,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.513138502370566e-05,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001001780328806,297.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,7.399114838335663e-05,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001001780328806,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0004752012318931,290.9629211425781,294.1499938964844,282.9417724609375,282.9417724609375,284.8048400878906,283.1627502441406,290.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,0.0,60.0,-5.342868804931641,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.513138502370566e-05,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001001780328806,297.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,7.399114838335663e-05,297.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001001780328806,297.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0004752012318931,290.9629211425781,294.1499938964844,282.9417724609375,282.9417724609375,284.8048400878906,283.1627502441406,290.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,0.0,60.0,-5.342868804931641,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.500477608526126e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001000447082333,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,7.389267557300627e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001000447009573,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004745687765534,290.96063232421875,294.1499938964844,282.87554931640625,282.87554931640625,284.7707214355469,283.0947265625,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,0.0,60.0,-5.380506992340088,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.500477608526126e-05,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99298095703125,0.0,0.0,0.0001000447082333,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,7.389267557300627e-05,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.0001000447009573,297.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0004745687765534,290.96063232421875,294.1499938964844,282.87554931640625,282.87554931640625,284.7707214355469,283.0947265625,290.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122827952727,7.3002928147047905e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,0.0,60.0,-5.380506992340088,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.488345676800236e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.991694969357924e-05,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.379831367870793e-05,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.991694969357924e-05,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004739627765957,290.9583435058594,294.1499938964844,282.813720703125,282.813720703125,284.73614501953125,283.029296875,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149112857263162e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,0.0,60.0,-5.415449619293213,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.488345676800236e-05,297.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.991694969357924e-05,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,7.379831367870793e-05,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.990966796875,0.0,0.0,9.991694969357924e-05,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,0.0004739627765957,290.9583435058594,294.1499938964844,282.813720703125,282.813720703125,284.73614501953125,283.029296875,290.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149112857263162e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,0.0,60.0,-5.415449619293213,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,9.482471796218306e-05,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.985509677790104e-05,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,7.375262066489086e-05,297.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.985508950194344e-05,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0004736693226732,290.95721435546875,294.1499938964844,282.7846374511719,282.7846374511719,284.7186889648437,282.9976501464844,290.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075911856446737e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,0.0,60.0,-5.431864738464356,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.476747072767466e-05,297.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,9.979481546906754e-05,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,7.370809908024967e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.979480819310992e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0004733834066428,290.9560546875,294.1499938964844,282.7568664550781,282.7568664550781,284.7011413574219,282.9668273925781,290.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045804712037815e-09,0.0010097469203174,-0.0174028184264898,0.0,0.0,0.0,0.0,60.0,-5.4474310874938965,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.465737093705684e-05,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.967887308448552e-05,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,7.362246833508834e-05,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.967886580852792e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0004728334315586,290.9537658691406,294.1499938964844,282.7056579589844,282.7056579589844,284.6658935546875,282.90777587890625,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381774355863e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,0.0,60.0,-5.476008415222168,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,9.465737093705684e-05,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.967887308448552e-05,297.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,7.362246833508834e-05,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.967886580852792e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,0.0004728334315586,290.9537658691406,294.1499938964844,282.7056579589844,282.7056579589844,284.6658935546875,282.90777587890625,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381774355863e-09,0.001008573686704,-0.0170434527099132,0.0,0.0,0.0,0.0,60.0,-5.476008415222168,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.455344115849584e-05,297.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.956942085409536e-05,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.354163244599476e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.956942085409536e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0004723142483271,290.95147705078125,294.1499938964844,282.6606140136719,282.6606140136719,284.6304626464844,282.8524475097656,290.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737862712213882e-09,0.0010074661113321,-0.0167041942477226,0.0,0.0,0.0,0.0,60.0,-5.5008544921875,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,9.455344115849584e-05,297.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.956942085409536e-05,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.354163244599476e-05,297.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,9.956942085409536e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0004723142483271,290.95147705078125,294.1499938964844,282.6606140136719,282.6606140136719,284.6304626464844,282.8524475097656,290.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737862712213882e-09,0.0010074661113321,-0.0167041942477226,0.0,0.0,0.0,0.0,60.0,-5.5008544921875,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
