time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926260,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,9.446288459002972e-05,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,9.947406215360388e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,7.347119390033185e-05,297.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,9.947406215360388e-05,297.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0004718619165942,290.9493408203125,294.1499938964844,282.6252136230469,282.6252136230469,284.5978088378906,282.8056335449219,290.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625018311723352e-09,0.0010065012611448,-0.016408609226346,0.0,0.0,0.0,0.0,60.0,-5.519834995269775,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,9.445525211049244e-05,297.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.94660222204402e-05,297.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.346525671891868e-05,297.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.94660222204402e-05,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826965332031,0.0,0.0,0.0004718237614724,290.9491577148437,294.1499938964844,282.6224365234375,282.6224365234375,284.594970703125,282.8017272949219,290.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615504588580734e-09,0.0010064198868349,-0.0163836888968944,0.0,0.0,0.0,0.0,60.0,-5.521335601806641,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.436358959646896e-05,297.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.936949936673044e-05,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,7.339396688621491e-05,297.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.936949209077284e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0004713659000117,290.94683837890625,294.1499938964844,282.5916442871094,282.5916442871094,284.5595703125,282.755859375,290.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012795147367805e-09,0.0010054430458694,-0.0160844828933477,0.0,0.0,0.0,0.0,60.0,-5.537315368652344,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,9.436358959646896e-05,297.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.936949936673044e-05,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,7.339396688621491e-05,297.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.936949209077284e-05,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,0.0004713659000117,290.94683837890625,294.1499938964844,282.5916442871094,282.5916442871094,284.5595703125,282.755859375,290.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.5012795147367805e-09,0.0010054430458694,-0.0160844828933477,0.0,0.0,0.0,0.0,60.0,-5.537315368652344,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.43201084737666e-05,297.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.93237117654644e-05,297.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,7.336014823522419e-05,297.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.932370448950678e-05,297.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.000471148698125,290.9456787109375,294.1499938964844,282.5792541503906,282.5792541503906,284.5419311523437,282.7349548339844,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447091749350875e-09,0.0010049797128885,-0.0159425400197505,0.0,0.0,0.0,0.0,60.0,-5.543431758880615,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,9.427828626940028e-05,297.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.927967039402574e-05,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,7.332761742873117e-05,297.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.978759765625,0.0,0.0,9.927966311806812e-05,297.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.00047093979083,290.94451904296875,294.1499938964844,282.56890869140625,282.56890869140625,284.5243835449219,282.7154541015625,290.6266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975216039711e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,0.0,60.0,-5.548254489898682,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.41994076129049e-05,297.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.919660806190224e-05,297.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,7.326626655412838e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.91966007859446e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004705457831732,290.94219970703125,294.1499938964844,282.5548400878906,282.5548400878906,284.4895324707031,282.6806640625,290.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485356226563,0.0,0.0,0.0,0.0,60.0,-5.553993225097656,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.41994076129049e-05,297.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,9.919660806190224e-05,297.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,7.326626655412838e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,9.91966007859446e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0004705457831732,290.94219970703125,294.1499938964844,282.5548400878906,282.5548400878906,284.4895324707031,282.6806640625,290.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680510331498e-09,0.001003693556413,-0.0155485356226563,0.0,0.0,0.0,0.0,60.0,-5.553993225097656,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.412709187017754e-05,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.912045061355455e-05,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,7.321002340177074e-05,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.912045061355455e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0004701845464296,290.9398803710937,294.1499938964844,282.54998779296875,282.54998779296875,284.4551696777344,282.6522216796875,290.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206555269727687e-09,0.0010029227705672,-0.0153124490752816,0.0,0.0,0.0,0.0,60.0,-5.553881168365479,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.412709187017754e-05,297.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,9.912045061355455e-05,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,7.321002340177074e-05,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.912045061355455e-05,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0004701845464296,290.9398803710937,294.1499938964844,282.54998779296875,282.54998779296875,284.4551696777344,282.6522216796875,290.6193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.206555269727687e-09,0.0010029227705672,-0.0153124490752816,0.0,0.0,0.0,0.0,60.0,-5.553881168365479,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.406547906110065e-05,297.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.90555708995089e-05,297.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.316209666896611e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.905556362355128e-05,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004698767734225,290.9375305175781,294.1499938964844,282.54998779296875,282.5440368652344,284.4214172363281,282.6298828125,290.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,0.0,60.0,-5.549397945404053,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.406547906110065e-05,297.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,9.90555708995089e-05,297.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,7.316209666896611e-05,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.905556362355128e-05,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,0.0004698767734225,290.9375305175781,294.1499938964844,282.54998779296875,282.5440368652344,284.4214172363281,282.6298828125,290.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129769136720142e-09,0.0010022661881521,-0.0151113029569387,0.0,0.0,0.0,0.0,60.0,-5.549397945404053,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.401863644598052e-05,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.900624718284234e-05,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,7.31256659491919e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.900623990688472e-05,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0004696427786257,290.9351806640625,294.1499938964844,282.54998779296875,282.5370788574219,284.3883056640625,282.6128845214844,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,0.0,60.0,-5.544002056121826,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.401863644598052e-05,297.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.900624718284234e-05,297.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704284667969,0.0,0.0,7.31256659491919e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.900623990688472e-05,297.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703063964844,0.0,0.0,0.0004696427786257,290.9351806640625,294.1499938964844,282.54998779296875,282.5370788574219,284.3883056640625,282.6128845214844,290.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,0.0,60.0,-5.544002056121826,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.399932605447248e-05,297.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.89859108813107e-05,297.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,7.311064837267622e-05,297.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,9.898590360535307e-05,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0004695463285315,290.9339904785156,294.1499938964844,282.54998779296875,282.5332336425781,284.3719787597656,282.60577392578125,290.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,0.0,60.0,-5.541420936584473,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.398350812261924e-05,297.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.896924893837422e-05,297.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.309834472835064e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,9.896924893837422e-05,297.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,0.0004694673116318,290.9328308105469,294.1499938964844,282.54998779296875,282.5291442871094,284.3558044433594,282.5995178222656,290.6083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,0.0,60.0,-5.539016246795654,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.39596866373904e-05,297.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.894416143652052e-05,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,7.307981286430731e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.89441541605629e-05,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004693483060691,290.9304504394531,294.1499938964844,282.54998779296875,282.5203552246094,284.3238220214844,282.58892822265625,290.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,0.0,60.0,-5.53465461730957,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96600341796875,0.0,0.0,9.39596866373904e-05,297.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,9.894416143652052e-05,297.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,7.307981286430731e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,9.89441541605629e-05,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0004693483060691,290.9304504394531,294.1499938964844,282.54998779296875,282.5203552246094,284.3238220214844,282.58892822265625,290.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,0.0,60.0,-5.53465461730957,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.394642256665976e-05,297.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.893019159790128e-05,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.30694955564104e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.893019159790128e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0004692820366472,290.9280700683594,294.1499938964844,282.54998779296875,282.5107727050781,284.29248046875,282.5807800292969,290.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,0.0,60.0,-5.530961990356445,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.394642256665976e-05,297.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.893019159790128e-05,297.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,7.30694955564104e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,9.893019159790128e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0004692820366472,290.9280700683594,294.1499938964844,282.54998779296875,282.5107727050781,284.29248046875,282.5807800292969,290.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981349193717733e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,0.0,60.0,-5.530961990356445,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.394135122420266e-05,297.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.892485104501247e-05,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.306555198738351e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.892485104501247e-05,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0004692567163147,290.9256896972656,294.1499938964844,282.54998779296875,282.5004577636719,284.2616271972656,282.57421875,290.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,0.0,60.0,-5.527740001678467,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,9.394135122420266e-05,297.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.892485104501247e-05,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,7.306555198738351e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.892485104501247e-05,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,0.0004692567163147,290.9256896972656,294.1499938964844,282.54998779296875,282.5004577636719,284.2616271972656,282.57421875,290.5971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.975009376157914e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,0.0,60.0,-5.527740001678467,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.394468361278996e-05,297.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.892836533254012e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.306814222829416e-05,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.892835805658252e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0004692733637057,290.9233093261719,294.1499938964844,282.54998779296875,282.4894714355469,284.2313842773437,282.5691223144531,290.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167220711708,0.0,0.0,0.0,0.0,60.0,-5.525068759918213,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,9.394468361278996e-05,297.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.892836533254012e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.306814222829416e-05,297.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,9.892835805658252e-05,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0004692733637057,290.9233093261719,294.1499938964844,282.54998779296875,282.4894714355469,284.2313842773437,282.5691223144531,290.5933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167220711708,0.0,0.0,0.0,0.0,60.0,-5.525068759918213,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,9.394879452884196e-05,297.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,9.893269452732056e-05,297.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.30713436496444e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.893268725136296e-05,297.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0004692938819061,290.9220886230469,294.1499938964844,282.54998779296875,282.4837646484375,284.2164611816406,282.5669860839844,290.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,0.0,60.0,-5.523878574371338,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,9.39546516747214e-05,297.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,9.893885726341978e-05,297.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,7.307589112315327e-05,297.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577331542969,0.0,0.0,9.893884998746216e-05,297.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,0.0004693231312558,290.9208984375,294.1499938964844,282.54998779296875,282.4779052734375,284.20166015625,282.5650939941406,290.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535712013274e-09,0.0010010838741436,-0.0147491861134767,0.0,0.0,0.0,0.0,60.0,-5.5227952003479,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.397052781423554e-05,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.895557741401716e-05,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.308824569918215e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.895557013805956e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0004694024391938,290.9184875488281,294.1499938964844,282.54998779296875,282.4658508300781,284.1724548339844,282.5618896484375,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,0.0,60.0,-5.520881175994873,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,9.397052781423554e-05,297.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.895557741401716e-05,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,7.308824569918215e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.895557013805956e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,0.0004694024391938,290.9184875488281,294.1499938964844,282.54998779296875,282.4658508300781,284.1724548339844,282.5618896484375,290.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300346386861e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,0.0,60.0,-5.520881175994873,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.399136615684256e-05,297.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.897751442622392e-05,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,7.310444925678894e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.897750715026632e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004695065144915,290.91607666015625,294.1499938964844,282.54998779296875,282.4533386230469,284.1437683105469,282.55938720703125,290.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037239153044993e-09,0.001001474680379,-0.0148689122870564,0.0,0.0,0.0,0.0,60.0,-5.519289493560791,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.399136615684256e-05,297.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.897751442622392e-05,297.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,7.310444925678894e-05,297.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.897750715026632e-05,297.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,0.0004695065144915,290.91607666015625,294.1499938964844,282.54998779296875,282.4533386230469,284.1437683105469,282.55938720703125,290.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037239153044993e-09,0.001001474680379,-0.0148689122870564,0.0,0.0,0.0,0.0,60.0,-5.519289493560791,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.40155950956978e-05,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.900303120957687e-05,297.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,7.312329398700967e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.900303120957687e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004696275864262,290.91363525390625,294.1499938964844,282.54998779296875,282.4404602050781,284.11553955078125,282.557373046875,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411462140626e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,0.0,60.0,-5.517916202545166,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.40155950956978e-05,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.900303120957687e-05,297.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,7.312329398700967e-05,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,9.900303120957687e-05,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0004696275864262,290.91363525390625,294.1499938964844,282.54998779296875,282.4404602050781,284.11553955078125,282.557373046875,290.57818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411462140626e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,0.0,60.0,-5.517916202545166,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.404244337929411e-05,297.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,9.90313055808656e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,7.314417598536238e-05,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,9.903129830490798e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0004697616968769,290.91119384765625,294.1499938964844,282.54998779296875,282.4272766113281,284.087890625,282.5558166503906,290.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,0.0,60.0,-5.516732692718506,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488525390625,0.0,0.0,9.404244337929411e-05,297.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,9.90313055808656e-05,297.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,7.314417598536238e-05,297.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,9.903129830490798e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0004697616968769,290.91119384765625,294.1499938964844,282.54998779296875,282.4272766113281,284.087890625,282.5558166503906,290.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,0.0,60.0,-5.516732692718506,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94775390625,0.0,0.0,9.4056325906422e-05,297.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.947998046875,0.0,0.0,9.904592297971249e-05,297.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,7.315497350646183e-05,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,9.904591570375489e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,0.0004698310222011,290.90997314453125,294.1499938964844,282.54998779296875,282.42059326171875,284.07421875,282.55517578125,290.57244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,0.0,60.0,-5.516178131103516,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,9.40703830565326e-05,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468994140625,0.0,0.0,9.906072227749974e-05,297.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,7.316590199479833e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,9.906071500154212e-05,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0004699012206401,290.9087219238281,294.1499938964844,282.54998779296875,282.41387939453125,284.0606994628906,282.5545959472656,290.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,0.0,60.0,-5.515639781951904,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.40982426982373e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.909005893860012e-05,297.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,7.318756979657337e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.909005166264252e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0004700403951574,290.90625,294.1499938964844,282.54998779296875,282.4003295898437,284.0339660644531,282.5536193847656,290.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,0.0,60.0,-5.514572620391846,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,9.40982426982373e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.909005893860012e-05,297.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,7.318756979657337e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446716308594,0.0,0.0,9.909005166264252e-05,297.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9445495605469,0.0,0.0,0.0004700403951574,290.90625,294.1499938964844,282.54998779296875,282.4003295898437,284.0339660644531,282.5536193847656,290.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,0.0,60.0,-5.514572620391846,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.412492363480852e-05,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.911815141094849e-05,297.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,7.320832082768902e-05,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.911814413499088e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.000470173661597,290.9037780761719,294.1499938964844,282.54998779296875,282.3866882324219,284.0076904296875,282.5528259277344,290.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,0.0,60.0,-5.51347017288208,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.412492363480852e-05,297.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424743652344,0.0,0.0,9.911815141094849e-05,297.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,7.320832082768902e-05,297.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,9.911814413499088e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,0.000470173661597,290.9037780761719,294.1499938964844,282.54998779296875,282.3866882324219,284.0076904296875,282.5528259277344,290.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,0.0,60.0,-5.51347017288208,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.414878877578305e-05,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.914328256854787e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,7.322688907152042e-05,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.914328256854787e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0004702928708866,290.9013061523437,294.1499938964844,282.54998779296875,282.3730773925781,283.9819030761719,282.5522155761719,290.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,0.0,60.0,-5.512235164642334,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
