time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928720,297.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,9.414878877578305e-05,297.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.914328256854787e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,7.322688907152042e-05,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402160644531,0.0,0.0,9.914328256854787e-05,297.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94012451171875,0.0,0.0,0.0004702928708866,290.9013061523437,294.1499938964844,282.54998779296875,282.3730773925781,283.9819030761719,282.5522155761719,290.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233258798005181e-09,0.001003150944598,-0.0153824016451835,0.0,0.0,0.0,0.0,60.0,-5.512235164642334,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,9.416947432328016e-05,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.916506678564474e-05,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,7.324297621380538e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.916505950968713e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0004703961894847,290.8988037109375,294.1499938964844,282.54998779296875,282.3594970703125,283.9564819335937,282.5517272949219,290.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,0.0,60.0,-5.510854244232178,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,9.416947432328016e-05,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.916506678564474e-05,297.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,7.324297621380538e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,9.916505950968713e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0004703961894847,290.8988037109375,294.1499938964844,282.54998779296875,282.3594970703125,283.9564819335937,282.5517272949219,290.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.259011975373596e-09,0.0010033710859715,-0.0154498629271984,0.0,0.0,0.0,0.0,60.0,-5.510854244232178,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,9.417795081390068e-05,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.917399438563734e-05,297.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,7.324956823140383e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,9.917398710967972e-05,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0004704385646618,290.8975524902344,294.1499938964844,282.54998779296875,282.3527526855469,283.9440002441406,282.551513671875,290.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269567531802522e-09,0.0010034614242613,-0.0154775138944387,0.0,0.0,0.0,0.0,60.0,-5.510055065155029,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.41853504627943e-05,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.918177966028452e-05,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,7.325531623791903e-05,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93572998046875,0.0,0.0,9.918177966028452e-05,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356384277344,0.0,0.0,0.0004704754974227,290.89630126953125,294.1499938964844,282.54998779296875,282.3460693359375,283.9315795898437,282.55133056640625,290.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035464074462,6.278771280676665e-09,0.0010035401210188,-0.0155016230419278,0.0,0.0,0.0,0.0,60.0,-5.5091962814331055,-0.0,-6.866484625334125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.419578418601304e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.919276635628194e-05,297.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,7.326343620661646e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.919276635628194e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.000470527622383,290.893798828125,294.1499938964844,282.54998779296875,282.3328552246094,283.9070739746094,282.5510559082031,290.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036574676632,6.291752452369792e-09,0.0010036510648205,-0.0155356284230947,0.0,0.0,0.0,0.0,60.0,-5.507267475128174,-0.0,-6.868003765703179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.419578418601304e-05,297.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.919276635628194e-05,297.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,7.326343620661646e-05,297.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,9.919276635628194e-05,297.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.000470527622383,290.893798828125,294.1499938964844,282.54998779296875,282.3328552246094,283.9070739746094,282.5510559082031,290.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036574676632,6.291752452369792e-09,0.0010036510648205,-0.0155356284230947,0.0,0.0,0.0,0.0,60.0,-5.507267475128174,-0.0,-6.868003765703179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.420009882887824e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.91973138297908e-05,297.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,7.32667904230766e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.91973065538332e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0004705491883214,290.8912658691406,294.1499938964844,282.54998779296875,282.3199157714844,283.88299560546875,282.5508117675781,290.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,0.0,60.0,-5.504995346069336,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.420009882887824e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.91973138297908e-05,297.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,7.32667904230766e-05,297.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.91973065538332e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0004705491883214,290.8912658691406,294.1499938964844,282.54998779296875,282.3199157714844,283.88299560546875,282.5508117675781,290.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,0.0,60.0,-5.504995346069336,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,9.419774141861126e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.919482545228676e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,7.326495688175783e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919482545228676e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0004705374012701,290.88873291015625,294.1499938964844,282.54998779296875,282.3073425292969,283.859375,282.5506286621094,290.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294157639530341e-09,0.0010036716703325,-0.0155419278889894,0.0,0.0,0.0,0.0,60.0,-5.502338409423828,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,9.419774141861126e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.928955078125,0.0,0.0,9.919482545228676e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,7.326495688175783e-05,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289245605469,0.0,0.0,9.919482545228676e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288330078125,0.0,0.0,0.0004705374012701,290.88873291015625,294.1499938964844,282.54998779296875,282.3073425292969,283.859375,282.5506286621094,290.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294157639530341e-09,0.0010036716703325,-0.0155419278889894,0.0,0.0,0.0,0.0,60.0,-5.502338409423828,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.418850822839886e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.91851047729142e-05,297.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,7.325777551159263e-05,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.91851047729142e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0004704912716988,290.8861694335937,294.1499938964844,282.54998779296875,282.29522705078125,283.8361511230469,282.5505065917969,290.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.2826401858728795e-09,0.0010035732993856,-0.0155117567628622,0.0,0.0,0.0,0.0,60.0,-5.499290466308594,-0.0,-6.866937241056803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92645263671875,0.0,0.0,9.418850822839886e-05,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,9.91851047729142e-05,297.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,7.325777551159263e-05,297.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266357421875,0.0,0.0,9.91851047729142e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0004704912716988,290.8861694335937,294.1499938964844,282.54998779296875,282.29522705078125,283.8361511230469,282.5505065917969,290.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035795858129,6.2826401858728795e-09,0.0010035732993856,-0.0155117567628622,0.0,0.0,0.0,0.0,60.0,-5.499290466308594,-0.0,-6.866937241056803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.418123954674228e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9255065917969,0.0,0.0,9.917745046550408e-05,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,7.32521220925264e-05,297.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.917745046550408e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,0.0004704549792222,290.8848876953125,294.1499938964844,282.54998779296875,282.2893371582031,283.82470703125,282.5504455566406,290.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735745487429995e-09,0.0010034957667812,-0.015488008968532,0.0,0.0,0.0,0.0,60.0,-5.497610092163086,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92413330078125,0.0,0.0,9.417219553142786e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.916792623698711e-05,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92431640625,0.0,0.0,7.324508624151349e-05,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,9.916792623698711e-05,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004704097809735,290.88360595703125,294.1499938964844,282.54998779296875,282.2835693359375,283.8133544921875,282.5503845214844,290.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034056613221,6.262299567794116e-09,0.0010033993748947,-0.0154584739357233,0.0,0.0,0.0,0.0,60.0,-5.495829105377197,-0.0,-6.864556922892008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.414873056812212e-05,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,9.914321708492936e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,7.322683813981712e-05,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,9.914321708492936e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004702925798483,290.88104248046875,294.1499938964844,282.54998779296875,282.27252197265625,283.7909851074219,282.55029296875,290.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330478556305025e-09,0.0010031491983681,-0.0153818475082516,0.0,0.0,0.0,0.0,60.0,-5.491965770721436,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.414873056812212e-05,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,9.914321708492936e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,7.322683813981712e-05,297.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,9.914321708492936e-05,297.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0004702925798483,290.88104248046875,294.1499938964844,282.54998779296875,282.27252197265625,283.7909851074219,282.55029296875,290.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.2330478556305025e-09,0.0010031491983681,-0.0153818475082516,0.0,0.0,0.0,0.0,60.0,-5.491965770721436,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.411826613359152e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.91111373878084e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,7.320314034586772e-05,297.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.91111301118508e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0004701403959188,290.87847900390625,294.1499938964844,282.54998779296875,282.2621154785156,283.7690124511719,282.5502319335937,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195072455028594e-09,0.0010028245160356,-0.0152823701500892,0.0,0.0,0.0,0.0,60.0,-5.487691402435303,-0.0,-6.856692635892615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.411826613359152e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.91111373878084e-05,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,7.320314034586772e-05,297.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,9.91111301118508e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91961669921875,0.0,0.0,0.0004701403959188,290.87847900390625,294.1499938964844,282.54998779296875,282.2621154785156,283.7690124511719,282.5502319335937,290.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195072455028594e-09,0.0010028245160356,-0.0152823701500892,0.0,0.0,0.0,0.0,60.0,-5.487691402435303,-0.0,-6.856692635892615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,9.408076584804804e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.907164348987862e-05,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,7.317397103179246e-05,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.9071636213921e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0004699530545622,290.8758850097656,294.1499938964844,282.54998779296875,282.2524719238281,283.7474365234375,282.5501708984375,290.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024310322478,6.1483333979595045e-09,0.0010024248622357,-0.0151599328964948,0.0,0.0,0.0,0.0,60.0,-5.4830002784729,-0.0,-6.851227851711883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91717529296875,0.0,0.0,9.408076584804804e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.907164348987862e-05,297.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173583984375,0.0,0.0,7.317397103179246e-05,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.9071636213921e-05,297.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91729736328125,0.0,0.0,0.0004699530545622,290.8758850097656,294.1499938964844,282.54998779296875,282.2524719238281,283.7474365234375,282.5501708984375,290.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024310322478,6.1483333979595045e-09,0.0010024248622357,-0.0151599328964948,0.0,0.0,0.0,0.0,60.0,-5.4830002784729,-0.0,-6.851227851711883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.403664444107562e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,9.902517922455444e-05,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,7.313965761568397e-05,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.902517922455444e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0004697326803579,290.873291015625,294.1499938964844,282.54998779296875,282.2435913085937,283.7262268066406,282.5501403808594,290.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019608307629,6.093347604263499e-09,0.0010019546607509,-0.0150158936157822,0.0,0.0,0.0,0.0,60.0,-5.477941989898682,-0.0,-6.844800992666934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91485595703125,0.0,0.0,9.403664444107562e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,9.902517922455444e-05,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,7.313965761568397e-05,297.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.902517922455444e-05,297.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0004697326803579,290.873291015625,294.1499938964844,282.54998779296875,282.2435913085937,283.7262268066406,282.5501403808594,290.51611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019608307629,6.093347604263499e-09,0.0010019546607509,-0.0150158936157822,0.0,0.0,0.0,0.0,60.0,-5.477941989898682,-0.0,-6.844800992666934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,9.40122117754072e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,9.89994514384307e-05,297.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,7.312065281439573e-05,297.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,9.89994514384307e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0004696106479968,290.8720092773437,294.1499938964844,282.54998779296875,282.2394714355469,283.7157592773437,282.5501403808594,290.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001700409688,6.0629021803038086e-09,0.0010016943560913,-0.0149361379444599,0.0,0.0,0.0,0.0,60.0,-5.475251197814941,-0.0,-6.841244015731719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,9.398606198374182e-05,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.897191921481864e-05,297.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,7.310031651286408e-05,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126892089844,0.0,0.0,9.8971911938861e-05,297.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0004694800009019,290.8706970214844,294.1499938964844,282.54998779296875,282.235595703125,283.7054138183594,282.55010986328125,290.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014217114076,6.030314469995801e-09,0.0010014157742261,-0.0148507710546255,0.0,0.0,0.0,0.0,60.0,-5.472466945648193,-0.0,-6.837438348838988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.392906940774992e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,9.891189984045924e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,7.305598410312086e-05,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,9.89118925645016e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0004691953072324,290.8680725097656,294.1499938964844,282.54998779296875,282.2285461425781,283.6849975585937,282.5500793457031,290.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008143726736,5.959287729950802e-09,0.0010008084354922,-0.0146647086367011,0.0,0.0,0.0,0.0,60.0,-5.466639518737793,-0.0,-6.829146315112666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91015625,0.0,0.0,9.392906940774992e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,9.891189984045924e-05,297.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,7.305598410312086e-05,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91033935546875,0.0,0.0,9.89118925645016e-05,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,0.0004691953072324,290.8680725097656,294.1499938964844,282.54998779296875,282.2285461425781,283.6849975585937,282.5500793457031,290.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008143726736,5.959287729950802e-09,0.0010008084354922,-0.0146647086367011,0.0,0.0,0.0,0.0,60.0,-5.466639518737793,-0.0,-6.829146315112666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.386496822116897e-05,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,9.884439350571483e-05,297.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,7.300612924154848e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,9.884438622975722e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0004688751068897,290.865478515625,294.1499938964844,282.54998779296875,282.2225341796875,283.6649169921875,282.5500793457031,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001312475651,5.8794076274182325e-09,0.0010001253103837,-0.0144554506987333,0.0,0.0,0.0,0.0,60.0,-5.460446834564209,-0.0,-6.819826126047701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,9.386496822116897e-05,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,9.884439350571483e-05,297.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,7.300612924154848e-05,297.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,9.884438622975722e-05,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0004688751068897,290.865478515625,294.1499938964844,282.54998779296875,282.2225341796875,283.6649169921875,282.5500793457031,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001312475651,5.8794076274182325e-09,0.0010001253103837,-0.0144554506987333,0.0,0.0,0.0,0.0,60.0,-5.460446834564209,-0.0,-6.819826126047701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.3760339950677e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.873421367956324e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,7.292474765563384e-05,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.873420640360564e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0004683524603024,290.8628234863281,294.1499938964844,282.54998779296875,282.2172241210937,283.645263671875,282.550048828125,290.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990164544433,5.749035469904129e-09,0.0009990107500925,-0.0141139179468154,0.0,0.0,0.0,0.0,60.0,-5.452883720397949,-0.0,-6.804629038015264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.3760339950677e-05,297.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.873421367956324e-05,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,7.292474765563384e-05,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.873420640360564e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0004683524603024,290.8628234863281,294.1499938964844,282.54998779296875,282.2172241210937,283.645263671875,282.550048828125,290.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990164544433,5.749035469904129e-09,0.0009990107500925,-0.0141139179468154,0.0,0.0,0.0,0.0,60.0,-5.452883720397949,-0.0,-6.804629038015264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.358214447274804e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.854656673269346e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,7.278614793904126e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.854655945673584e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0004674623196478,290.8601989746094,294.1499938964844,282.54998779296875,282.2122802734375,283.6259155273437,282.550048828125,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971179533749,5.527008184458282e-09,0.0009971123654395,-0.0135322669520974,0.0,0.0,0.0,0.0,60.0,-5.442178726196289,-0.0,-6.778786598715669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9030456542969,0.0,0.0,9.358214447274804e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.854656673269346e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,7.278614793904126e-05,297.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.854655945673584e-05,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0004674623196478,290.8601989746094,294.1499938964844,282.54998779296875,282.2122802734375,283.6259155273437,282.550048828125,290.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971179533749,5.527008184458282e-09,0.0009971123654395,-0.0135322669520974,0.0,0.0,0.0,0.0,60.0,-5.442178726196289,-0.0,-6.778786598715669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.3470502179116e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.842900180956347e-05,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,7.26993239368312e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90203857421875,0.0,0.0,9.842900180956347e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0004669046902563,290.85888671875,294.1499938964844,282.54998779296875,282.2099609375,283.61639404296875,282.550048828125,290.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959284216165,5.387913670773514e-09,0.0009959230665117,-0.0131678702309727,0.0,0.0,0.0,0.0,60.0,-5.435267925262451,-0.0,-6.762622462019864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.334395872429012e-05,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.829574992181732e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008178710937,0.0,0.0,7.260089478222653e-05,297.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9008483886719,0.0,0.0,9.829574264585972e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0004662725550588,290.8575744628906,294.1499938964844,282.54998779296875,282.20770263671875,283.6069641113281,282.550048828125,290.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945802157744,5.230245569975977e-09,0.0009945749770849,-0.0127548091113567,0.0,0.0,0.0,0.0,60.0,-5.42753791809082,-0.0,-6.744323144403097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.305704588769004e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.799361578188837e-05,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,7.237774116219953e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,9.799360850593077e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0004648393660318,290.8549194335937,294.1499938964844,282.54998779296875,282.2034912109375,283.5884094238281,282.5500183105469,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182664737105,0.0,0.0,0.0,0.0,60.0,-5.409862995147705,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.305704588769004e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.799361578188837e-05,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,7.237774116219953e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984375,0.0,0.0,9.799360850593077e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,0.0004648393660318,290.8549194335937,294.1499938964844,282.54998779296875,282.2034912109375,283.5884094238281,282.5500183105469,290.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872770187347441e-09,0.0009915182599797,-0.0118182664737105,0.0,0.0,0.0,0.0,60.0,-5.409862995147705,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.273269097320735e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,9.765204595169052e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,7.212546188384295e-05,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.765204595169052e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0004632191266864,290.852294921875,294.1499938964844,282.54998779296875,282.1996459960937,283.5702209472656,282.5500183105469,290.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,0.0,60.0,-5.389523983001709,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,9.273269097320735e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,9.765204595169052e-05,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,7.212546188384295e-05,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,9.765204595169052e-05,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,0.0004632191266864,290.852294921875,294.1499938964844,282.54998779296875,282.1996459960937,283.5702209472656,282.5500183105469,290.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645009580996e-09,0.0009880625875666,-0.0107594691216945,0.0,0.0,0.0,0.0,60.0,-5.389523983001709,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.23846964724362e-05,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.728559234645218e-05,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,7.185480353655294e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.728559234645218e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0004614808422047,290.8496398925781,294.1499938964844,282.54998779296875,282.1961669921875,283.55242919921875,282.5500183105469,290.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,0.0,60.0,-5.367469310760498,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,9.23846964724362e-05,297.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.728559234645218e-05,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,7.185480353655294e-05,297.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,9.728559234645218e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0004614808422047,290.8496398925781,294.1499938964844,282.54998779296875,282.1961669921875,283.55242919921875,282.5500183105469,290.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234884113073,0.0,0.0,0.0,0.0,60.0,-5.367469310760498,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
