time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931180,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.202657383866608e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,9.690847218735144e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,7.157626532716677e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,9.690847218735144e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0004596919461619,290.8470153808594,294.1499938964844,282.54998779296875,282.19305419921875,283.5350036621094,282.5500183105469,290.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,0.0,60.0,-5.344420909881592,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.202657383866608e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,9.690847218735144e-05,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,7.157626532716677e-05,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,9.690847218735144e-05,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,0.0004596919461619,290.8470153808594,294.1499938964844,282.54998779296875,282.19305419921875,283.5350036621094,282.5500183105469,290.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,0.0,60.0,-5.344420909881592,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.184824011754245e-05,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,9.672067972132936e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,7.143755647120997e-05,297.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,9.672067972132936e-05,297.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899841308594,0.0,0.0,0.0004588011361192,290.8456726074219,294.1499938964844,282.54998779296875,282.191650390625,283.52642822265625,282.5500183105469,290.4749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,0.0,60.0,-5.332767009735107,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.167247480945662e-05,297.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.653558663558216e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,7.130084850359708e-05,297.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,9.653557935962452e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,0.0004579231026582,290.8443603515625,294.1499938964844,282.54998779296875,282.1903076171875,283.5179748535156,282.5500183105469,290.4730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,0.0,60.0,-5.321167945861816,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.13359472178854e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.618121111998336e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,7.103911048034206e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.618120384402572e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0004562421236187,290.8417358398437,294.1499938964844,282.54998779296875,282.1879272460937,283.50128173828125,282.5500183105469,290.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,0.0,60.0,-5.298519134521484,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,9.13359472178854e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.618121111998336e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,7.103911048034206e-05,297.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865051269531,0.0,0.0,9.618120384402572e-05,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0004562421236187,290.8417358398437,294.1499938964844,282.54998779296875,282.1879272460937,283.50128173828125,282.5500183105469,290.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,0.0,60.0,-5.298519134521484,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.102982585318388e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.585884254192932e-05,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,7.080101204337552e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,9.585884254192932e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0004547129501588,290.8390808105469,294.1499938964844,282.54998779296875,282.1859130859375,283.48492431640625,282.5500183105469,290.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,0.0,60.0,-5.277258396148682,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,9.102982585318388e-05,297.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,9.585884254192932e-05,297.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,7.080101204337552e-05,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,9.585884254192932e-05,297.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,0.0004547129501588,290.8390808105469,294.1499938964844,282.54998779296875,282.1859130859375,283.48492431640625,282.5500183105469,290.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,0.0,60.0,-5.277258396148682,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.076399146579206e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.557890734868124e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,7.059425115585327e-05,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.557890007272364e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0004533850587904,290.83642578125,294.1499938964844,282.54998779296875,282.18426513671875,283.46893310546875,282.5500183105469,290.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,0.0,60.0,-5.258041858673096,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88153076171875,0.0,0.0,9.076399146579206e-05,297.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.557890734868124e-05,297.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,7.059425115585327e-05,297.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,9.557890007272364e-05,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816223144531,0.0,0.0,0.0004533850587904,290.83642578125,294.1499938964844,282.54998779296875,282.18426513671875,283.46893310546875,282.5500183105469,290.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,0.0,60.0,-5.258041858673096,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.054436668520792e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.53476264839992e-05,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,7.042342622298747e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.53476264839992e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0004522879607975,290.83380126953125,294.1499938964844,282.54998779296875,282.1829833984375,283.4532470703125,282.5500183105469,290.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154917906969,0.0,0.0,0.0,0.0,60.0,-5.241349220275879,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.054436668520792e-05,297.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.53476264839992e-05,297.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,7.042342622298747e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,9.53476264839992e-05,297.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0004522879607975,290.83380126953125,294.1499938964844,282.54998779296875,282.1829833984375,283.4532470703125,282.5500183105469,290.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742195721021744e-09,0.0009647475671954,-0.0036154917906969,0.0,0.0,0.0,0.0,60.0,-5.241349220275879,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.045095794135705e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.524926281301303e-05,297.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.035077578620985e-05,297.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.524926281301303e-05,297.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780212402344,0.0,0.0,0.0004518213972914,290.8324584960937,294.1499938964844,282.54998779296875,282.1824951171875,283.4455261230469,282.5500183105469,290.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625818701889159e-09,0.0009637523326091,-0.0033105353359133,0.0,0.0,0.0,0.0,60.0,-5.233943939208984,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.036904521053656e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.516301361145452e-05,297.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,7.028707477729768e-05,297.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.51630063354969e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0004514122265391,290.8311462402344,294.1499938964844,282.54998779296875,282.1820678710937,283.4378662109375,282.5500183105469,290.4535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237680006663364e-09,0.0009628795669414,-0.0030431188642978,0.0,0.0,0.0,0.0,60.0,-5.227208614349365,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.02323517948389e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.50190587900579e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,7.018075120868161e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,9.50190587900579e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0004507293924689,290.8284912109375,294.1499938964844,282.54998779296875,282.1815185546875,283.4227294921875,282.5500183105469,290.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534492415701032e-09,0.0009614229784347,-0.0025968097615987,0.0,0.0,0.0,0.0,60.0,-5.215394496917725,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.02323517948389e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,9.50190587900579e-05,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,7.018075120868161e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744812011719,0.0,0.0,9.50190587900579e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0004507293924689,290.8284912109375,294.1499938964844,282.54998779296875,282.1815185546875,283.4227294921875,282.5500183105469,290.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534492415701032e-09,0.0009614229784347,-0.0025968097615987,0.0,0.0,0.0,0.0,60.0,-5.215394496917725,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,9.01247694855556e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.490577213000506e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,7.00970776961185e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.490577213000506e-05,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0004501920193433,290.8258361816406,294.1499938964844,282.54998779296875,282.18133544921875,283.4079284667969,282.5500183105469,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412348874016e-09,0.0009602766949683,-0.0022455737926065,0.0,0.0,0.0,0.0,60.0,-5.205735206604004,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719177246094,0.0,0.0,9.01247694855556e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.490577213000506e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,7.00970776961185e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,9.490577213000506e-05,297.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719787597656,0.0,0.0,0.0004501920193433,290.8258361816406,294.1499938964844,282.54998779296875,282.18133544921875,283.4079284667969,282.5500183105469,290.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219412348874016e-09,0.0009602766949683,-0.0022455737926065,0.0,0.0,0.0,0.0,60.0,-5.205735206604004,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.003415470942855e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.481035522185266e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,7.002660277066752e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.481034794589505e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0004497393965721,290.8231506347656,294.1499938964844,282.54998779296875,282.1815185546875,283.3933410644531,282.5500183105469,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593095164746,1.106509772696995e-09,0.000959308410529,-0.0019497212488204,0.0,0.0,0.0,0.0,60.0,-5.197356224060059,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,9.003415470942855e-05,297.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.481035522185266e-05,297.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86962890625,0.0,0.0,7.002660277066752e-05,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,9.481034794589505e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0004497393965721,290.8231506347656,294.1499938964844,282.54998779296875,282.1815185546875,283.3933410644531,282.5500183105469,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593095164746,1.106509772696995e-09,0.000959308410529,-0.0019497212488204,0.0,0.0,0.0,0.0,60.0,-5.197356224060059,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,4.478042319533415e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,4.7155965148704126e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,3.482923420961015e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,4.7155965148704126e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0002236875443486,290.82110595703125,294.1499938964844,282.54998779296875,282.1820678710937,283.3802185058594,282.5500183105469,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008065195288509,9.266874489988195e-10,0.0008065185975283,-0.0016297566471621,0.0,0.0,0.0,0.0,60.0,-4.697815418243408,-0.0,-1.5521759877401564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676452636719,0.0,0.0,4.478042319533415e-05,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,4.7155965148704126e-05,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,3.482923420961015e-05,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,4.7155965148704126e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86773681640625,0.0,0.0,0.0002236875443486,290.82110595703125,294.1499938964844,282.54998779296875,282.1820678710937,283.3802185058594,282.5500183105469,290.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008065195288509,9.266874489988195e-10,0.0008065185975283,-0.0016297566471621,0.0,0.0,0.0,0.0,60.0,-4.697815418243408,-0.0,-1.5521759877401564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8674621582031,0.0,0.0,9.00329978321679e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.480913286097348e-05,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.002569327596575e-05,297.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.480912558501586e-05,297.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675842285156,0.0,0.0,0.000449733575806,290.82086181640625,294.1499938964844,282.54998779296875,282.1824951171875,283.3786926269531,282.5478210449219,290.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006524831987917,7.97745425273888e-10,0.0006524823838844,-0.0014448026195168,0.0,0.0,0.0,0.0,60.0,-3.9961578845977774,-0.0,-6.274338915090993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,9.003112791106105e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.480716835241763e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,7.002424536040053e-05,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,9.480716107646003e-05,297.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677673339844,0.0,0.0,0.0004497242625802,290.8204650878906,294.1499938964844,282.54998779296875,282.1829833984375,283.3750915527344,282.5478820800781,290.4342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005597281269729,7.025361403734106e-10,0.0005597274284809,-0.0012872513616457,0.0,0.0,0.0,0.0,60.0,-3.557490825653076,-0.0,-6.274078856449705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,3.654424290289171e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,3.848286723950878e-05,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,2.842331196006853e-05,297.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,3.848286360152997e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0001825461076805,290.8202819824219,294.1499938964844,282.54998779296875,282.18426513671875,283.3705139160156,282.5496520996094,290.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004540742374956,5.5181409441829e-10,0.0004540736845228,-0.0009966548532247,0.0,0.0,0.0,0.0,60.0,-2.8759899139404297,-0.0,-1.0337187994480246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,3.654424290289171e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,3.848286723950878e-05,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,2.842331196006853e-05,297.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,3.848286360152997e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685607910156,0.0,0.0,0.0001825461076805,290.8202819824219,294.1499938964844,282.54998779296875,282.18426513671875,283.3705139160156,282.5496520996094,290.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004540742374956,5.5181409441829e-10,0.0004540736845228,-0.0009966548532247,0.0,0.0,0.0,0.0,60.0,-2.8759899139404297,-0.0,-1.0337187994480246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,2.9336319130379707e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,3.08925737044774e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,2.2817148419562727e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,3.08925737044774e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001465410314267,290.8270874023437,294.1499938964844,282.54998779296875,282.1859130859375,283.3747863769531,282.5664978027344,290.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312581018079,3.909599866069868e-10,0.0003125806397292,-0.0007152598700486,0.0,0.0,0.0,0.0,60.0,-2.095500946044922,-0.0,-6.661557083731395e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,2.9336319130379707e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,3.08925737044774e-05,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,2.2817148419562727e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87384033203125,0.0,0.0,3.08925737044774e-05,297.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001465410314267,290.8270874023437,294.1499938964844,282.54998779296875,282.1859130859375,283.3747863769531,282.5664978027344,290.4267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312581018079,3.909599866069868e-10,0.0003125806397292,-0.0007152598700486,0.0,0.0,0.0,0.0,60.0,-2.095500946044922,-0.0,-6.661557083731395e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.986890492844396e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,2.092292379529681e-05,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,1.5453599189640954e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,2.092292379529681e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.924932237481698e-05,290.8292541503906,294.1499938964844,282.54998779296875,282.1879272460937,283.37701416015625,282.5756530761719,290.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100967685692,2.6317864554314936e-10,0.0002100965066347,-0.0004818047746084,0.0,0.0,0.0,0.0,60.0,-1.450442671775818,-0.0,-3.0557112395968034e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,1.986890492844396e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,2.092292379529681e-05,297.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87615966796875,0.0,0.0,1.5453599189640954e-05,297.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,2.092292379529681e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.924932237481698e-05,290.8292541503906,294.1499938964844,282.54998779296875,282.1879272460937,283.37701416015625,282.5756530761719,290.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002100967685692,2.6317864554314936e-10,0.0002100965066347,-0.0004818047746084,0.0,0.0,0.0,0.0,60.0,-1.450442671775818,-0.0,-3.0557112395968034e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.2341238289081955e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,1.2995924407732671e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.598745236871764e-06,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,1.2995924407732671e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,6.164705700939521e-05,290.8305053710937,294.1499938964844,282.54998779296875,282.1903076171875,283.37872314453125,282.5824279785156,290.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314975670538,1.6447006256914418e-10,0.0001314974069828,-0.0003008972853422,0.0,0.0,0.0,0.0,60.0,-0.9537842869758606,-0.0,-1.1789134113371347e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8770446777344,0.0,0.0,1.2341238289081955e-05,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.877197265625,0.0,0.0,1.2995924407732671e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,9.598745236871764e-06,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,1.2995924407732671e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,6.164705700939521e-05,290.8305053710937,294.1499938964844,282.54998779296875,282.1903076171875,283.37872314453125,282.5824279785156,290.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314975670538,1.6447006256914418e-10,0.0001314974069828,-0.0003008972853422,0.0,0.0,0.0,0.0,60.0,-0.9537842869758606,-0.0,-1.1789134113371347e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773193359375,0.0,0.0,9.43612576520536e-06,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,9.93670073512476e-06,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,7.339212515944382e-06,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.936699825630058e-06,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,4.713541784440167e-05,290.83087158203125,294.1499938964844,282.54998779296875,282.191650390625,283.37921142578125,282.5844421386719,290.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005432059173,1.2575400443193274e-10,0.000100543082226,-0.0002300664491485,0.0,0.0,0.0,0.0,60.0,-0.7511091232299805,-0.0,-6.89210577498045e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,7.044690846669255e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,7.418402674375102e-06,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.47920672033797e-06,297.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,7.418402219627751e-06,297.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,3.5189699701732025e-05,290.8310852050781,294.1499938964844,282.54998779296875,282.19305419921875,283.3794860839844,282.585693359375,290.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.506221299991012e-05,9.388376881469539e-11,7.506212568841875e-05,-0.0001717599079711,0.0,0.0,0.0,0.0,60.0,-0.5808725357055664,-0.0,-3.8413894287714356e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,3.566579835023731e-06,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,3.7557822452072287e-06,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,2.7740077257476514e-06,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.7557822452072287e-06,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.781580976967234e-05,290.8312683105469,294.1499938964844,282.54998779296875,282.1961669921875,283.3797607421875,282.5867919921875,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.80026685888879e-05,4.7531631408581625e-11,3.80026176571846e-05,-8.695884025655687e-05,0.0,0.0,0.0,0.0,60.0,-0.3231877982616424,-0.0,-9.8461933051297e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,3.566579835023731e-06,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,3.7557822452072287e-06,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,2.7740077257476514e-06,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.7557822452072287e-06,297.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,1.781580976967234e-05,290.8312683105469,294.1499938964844,282.54998779296875,282.1961669921875,283.3797607421875,282.5867919921875,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.80026685888879e-05,4.7531631408581625e-11,3.80026176571846e-05,-8.695884025655687e-05,0.0,0.0,0.0,0.0,60.0,-0.3231877982616424,-0.0,-9.8461933051297e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.5193692206594278e-06,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.599969777998922e-06,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,1.1817321592388907e-06,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.599969777998922e-06,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,7.58956593926996e-06,290.83123779296875,294.1499938964844,282.54998779296875,282.1996459960937,283.3797607421875,282.5870056152344,290.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6189283996936865e-05,2.024864650951308e-11,1.6189263988053426e-05,-3.704475238919258e-05,0.0,0.0,0.0,0.0,60.0,-0.15572589635849,-0.0,-1.7868624982431136e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,1.5193692206594278e-06,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.599969777998922e-06,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,1.1817321592388907e-06,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.599969777998922e-06,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,7.58956593926996e-06,290.83123779296875,294.1499938964844,282.54998779296875,282.1996459960937,283.3797607421875,282.5870056152344,290.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6189283996936865e-05,2.024864650951308e-11,1.6189263988053426e-05,-3.704475238919258e-05,0.0,0.0,0.0,0.0,60.0,-0.15572589635849,-0.0,-1.7868624982431136e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,4.916869897897413e-07,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,5.177703883418872e-07,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,3.824233942850697e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.177703314984683e-07,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.4560790734540205e-06,290.83123779296875,294.1499938964844,282.54998779296875,282.2034912109375,283.3797912597656,282.5870361328125,290.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.239121037448058e-06,6.552789560965167e-12,5.2391146709851455e-06,-1.1988252481387462e-05,0.0,0.0,0.0,0.0,60.0,-0.065739557147026,-0.0,-1.8712934847509018e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,4.916869897897413e-07,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,5.177703883418872e-07,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,3.824233942850697e-07,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,5.177703314984683e-07,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,2.4560790734540205e-06,290.83123779296875,294.1499938964844,282.54998779296875,282.2034912109375,283.3797912597656,282.5870361328125,290.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.239121037448058e-06,6.552789560965167e-12,5.2391146709851455e-06,-1.1988252481387462e-05,0.0,0.0,0.0,0.0,60.0,-0.065739557147026,-0.0,-1.8712934847509018e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.566510783542981e-08,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.0074001721704917e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,7.440623051024886e-08,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.0074001721704917e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.778671609528828e-07,290.8311767578125,294.1499938964844,282.54998779296875,282.20770263671875,283.3797302246094,282.5870056152344,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0194017932008137e-06,1.275005058129497e-12,1.019400428958761e-06,-2.332578560526599e-06,0.0,0.0,0.0,0.0,60.0,-0.01895572245121,-0.0,-7.083886293312788e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
