time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933640,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,9.566510783542981e-08,297.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.0074001721704917e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,7.440623051024886e-08,297.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,1.0074001721704917e-07,297.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,4.778671609528828e-07,290.8311767578125,294.1499938964844,282.54998779296875,282.20770263671875,283.3797302246094,282.5870056152344,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0194017932008137e-06,1.275005058129497e-12,1.019400428958761e-06,-2.332578560526599e-06,0.0,0.0,0.0,0.0,60.0,-0.01895572245121,-0.0,-7.083886293312788e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,2.1166153274521093e-08,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,2.228899020906283e-08,297.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,1.6462571750253122e-08,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,2.228899020906283e-08,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,1.0572934883157365e-07,290.8311767578125,294.1499938964844,282.54998779296875,282.2099609375,283.3797302246094,282.58697509765625,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2555877876584418e-07,2.8208845307374497e-13,2.255584945487499e-07,-5.161099352335441e-07,0.0,0.0,0.0,0.0,60.0,-0.0093198549002408,-0.0,-3.467754368366764e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,-9.952536017543423e-11,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,-1.0480505352461478e-10,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,-7.740864893523991e-11,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,-1.0480504658572087e-10,297.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,-4.97149932332519e-10,290.8311767578125,294.1499938964844,282.54998779296875,282.2122802734375,283.3797302246094,282.58697509765625,290.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,1.0802722050229363e-09,-1.366730117921295e-15,-1.0802707617330043e-09,2.459977332947005e-09,0.0,0.0,0.0,0.0,60.0,-0.0043205404654145,-0.0,-7.667115125768994e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,-3.633059478258538e-11,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,-3.825788644218342e-11,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,-2.825714141840852e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,-3.825788297273647e-11,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,-1.8147888747321872e-10,290.8311767578125,294.1499938964844,282.54998779296875,282.2172241210937,283.3797302246094,282.58697509765625,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,3.5595568159685327e-10,-4.405556530919137e-16,-3.5595523750764357e-10,8.339273716018171e-10,0.0,0.0,0.0,0.0,60.0,-0.0005838706274516,-0.0,-1.0216672535530102e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,-3.633059478258538e-11,297.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,-3.825788644218342e-11,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,-2.825714141840852e-11,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,-3.825788297273647e-11,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,-1.8147888747321872e-10,290.8311767578125,294.1499938964844,282.54998779296875,282.2172241210937,283.3797302246094,282.58697509765625,290.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,3.5595568159685327e-10,-4.405556530919137e-16,-3.5595523750764357e-10,8.339273716018171e-10,0.0,0.0,0.0,0.0,60.0,-0.0005838706274516,-0.0,-1.0216672535530102e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,4.929959551702723e-09,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.1914872400971035e-09,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,3.83441456364153e-09,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,5.1914872400971035e-09,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.4626174877084853e-08,290.8311767578125,294.1499938964844,282.54998779296875,282.2225341796875,283.3797302246094,282.58697509765625,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.2531429872715314e-08,6.568269555638427e-14,5.2531362371155417e-08,-1.2020250039768146e-07,0.0,0.0,0.0,0.0,60.0,-7.118617213563994e-05,-0.0,-1.8812699696702527e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,4.929959551702723e-09,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.1914872400971035e-09,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,3.83441456364153e-09,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,5.1914872400971035e-09,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.4626174877084853e-08,290.8311767578125,294.1499938964844,282.54998779296875,282.2225341796875,283.3797302246094,282.58697509765625,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.2531429872715314e-08,6.568269555638427e-14,5.2531362371155417e-08,-1.2020250039768146e-07,0.0,0.0,0.0,0.0,60.0,-7.118617213563994e-05,-0.0,-1.8812699696702527e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,5.395656188511566e-08,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.68188873728559e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,4.196623493157858e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,5.681888382014223e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.695242642403173e-07,290.8311462402344,294.1499938964844,282.5531616210937,282.2316589355469,283.3797302246094,282.58697509765625,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.74878924908262e-07,7.190167515200296e-13,5.748781859438168e-07,-1.3154823363947798e-06,0.0,0.0,0.0,0.0,60.0,-0.0007915298338048,-0.0,-2.2534762684350843e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,5.395656188511566e-08,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,5.68188873728559e-08,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,4.196623493157858e-08,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,5.681888382014223e-08,297.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.695242642403173e-07,290.8311462402344,294.1499938964844,282.5531616210937,282.2316589355469,283.3797302246094,282.58697509765625,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.74878924908262e-07,7.190167515200296e-13,5.748781859438168e-07,-1.3154823363947798e-06,0.0,0.0,0.0,0.0,60.0,-0.0007915298338048,-0.0,-2.2534762684350843e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.342672982853401e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.519997449075163e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,2.5998579644692654e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,3.519997449075163e-07,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.6697348428351688e-06,290.83111572265625,294.1499938964844,282.5623474121094,282.2478332519531,283.37969970703125,282.5869445800781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.561493485904066e-06,4.454545673299171e-12,3.5614891658042325e-06,-8.149642781063449e-06,0.0,0.0,0.0,0.0,60.0,-0.0082153473049402,-0.0,-8.648728434812458e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,3.342672982853401e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,3.519997449075163e-07,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,2.5998579644692654e-07,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,3.519997449075163e-07,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,1.6697348428351688e-06,290.83111572265625,294.1499938964844,282.5623474121094,282.2478332519531,283.37969970703125,282.5869445800781,290.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.561493485904066e-06,4.454545673299171e-12,3.5614891658042325e-06,-8.149642781063449e-06,0.0,0.0,0.0,0.0,60.0,-0.0082153473049402,-0.0,-8.648728434812458e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,6.268007268772635e-07,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,6.60051739487244e-07,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,4.875118975178339e-07,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,6.600516826438252e-07,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,3.1310003123508068e-06,290.8310852050781,294.1499938964844,282.5691223144531,282.2583923339844,283.37969970703125,282.5869445800781,290.39013671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.678353202005383e-06,8.353009256500954e-12,6.678344561805716e-06,-1.528183202026412e-05,0.0,0.0,0.0,0.0,60.0,-0.0199288576841354,-0.0,-3.041049400145935e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,1.0540211405896116e-06,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,1.1099356242993963e-06,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,8.197945930987771e-07,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,1.1099356242993963e-06,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,5.265055278869113e-06,290.8310852050781,294.1499938964844,282.5772399902344,282.2705383300781,283.37969970703125,282.5869445800781,290.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.123029778682394e-05,1.4046340479634267e-11,1.1230283234908711e-05,-2.569784555817023e-05,0.0,0.0,0.0,0.0,60.0,-0.0373549684882164,-0.0,-8.599300091449713e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.426815854050801e-06,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,2.55555528383411e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.887524376797956e-06,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,2.55555528383411e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.2122451153118163e-05,290.8310546875,294.1499938964844,282.5974426269531,282.2994079589844,283.3797302246094,282.58709716796875,290.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.585715446912218e-05,3.234097017967841e-11,2.5857121727312915e-05,-5.916782538406551e-05,0.0,0.0,0.0,0.0,60.0,-0.0950972884893417,-0.0,-4.558669761123291e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774719238281,0.0,0.0,2.426815854050801e-06,297.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,2.55555528383411e-06,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,1.887524376797956e-06,297.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,2.55555528383411e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,1.2122451153118163e-05,290.8310546875,294.1499938964844,282.5974426269531,282.2994079589844,283.3797302246094,282.58709716796875,290.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.585715446912218e-05,3.234097017967841e-11,2.5857121727312915e-05,-5.916782538406551e-05,0.0,0.0,0.0,0.0,60.0,-0.0950972884893417,-0.0,-4.558669761123291e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,4.724437530967407e-06,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,4.975062893208815e-06,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.674564140965231e-06,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,4.975062438461464e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.3599550331709903e-05,290.8311462402344,294.1499938964844,282.62255859375,282.3339538574219,283.3798522949219,282.5877990722656,290.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.033794150222093e-05,6.296038690400961e-11,5.033787965658121e-05,-0.0001151860560639,0.0,0.0,0.0,0.0,60.0,-0.1967190951108932,-0.0,-1.7276853558900735e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775329589844,0.0,0.0,4.724437530967407e-06,297.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.877685546875,0.0,0.0,4.975062893208815e-06,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,3.674564140965231e-06,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,4.975062438461464e-06,297.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,2.3599550331709903e-05,290.8311462402344,294.1499938964844,282.62255859375,282.3339538574219,283.3798522949219,282.5877990722656,290.3854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-5.033794150222093e-05,6.296038690400961e-11,5.033787965658121e-05,-0.0001151860560639,0.0,0.0,0.0,0.0,60.0,-0.1967190951108932,-0.0,-1.7276853558900735e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,8.25517599878367e-06,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,8.693102245160844e-06,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,6.420695171982516e-06,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,8.693101335666142e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,4.123632243135944e-05,290.8314819335937,294.1499938964844,282.6522216796875,282.3737487792969,283.38037109375,282.5898132324219,290.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.795745816314593e-05,1.1001310279423747e-10,8.795734902378172e-05,-0.0002012689801631,0.0,0.0,0.0,0.0,60.0,-0.3588462769985199,-0.0,-5.274934933297001e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777770996094,0.0,0.0,8.25517599878367e-06,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,8.693102245160844e-06,297.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,6.420695171982516e-06,297.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,8.693101335666142e-06,297.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,4.123632243135944e-05,290.8314819335937,294.1499938964844,282.6522216796875,282.3737487792969,283.38037109375,282.5898132324219,290.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,-8.795745816314593e-05,1.1001310279423747e-10,8.795734902378172e-05,-0.0002012689801631,0.0,0.0,0.0,0.0,60.0,-0.3588462769985199,-0.0,-5.274934933297001e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.3304754247656092e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.4010553968546446e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.0348147043259814e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,1.4010553968546446e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,6.646002293564379e-05,290.832275390625,294.1499938964844,282.68603515625,282.4183654785156,283.3815002441406,282.5943908691406,290.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601015418,1.7730687751349447e-10,0.0001417599269188,-0.0003243829123675,0.0,0.0,0.0,0.0,60.0,-0.5969275236129761,-0.0,-1.370181745841137e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,1.3304754247656092e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.4010553968546446e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.0348147043259814e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8784484863281,0.0,0.0,1.4010553968546446e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,6.646002293564379e-05,290.832275390625,294.1499938964844,282.68603515625,282.4183654785156,283.3815002441406,282.5943908691406,290.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601015418,1.7730687751349447e-10,0.0001417599269188,-0.0003243829123675,0.0,0.0,0.0,0.0,60.0,-0.5969275236129761,-0.0,-1.370181745841137e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.646868622628972e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,1.734232864691876e-05,297.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.280898413824616e-05,297.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,1.734232864691876e-05,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,8.226452337112278e-05,290.8329772949219,294.1499938964844,282.70440673828125,282.4423217773437,283.3824157714844,282.59796142578125,290.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754714758135,2.1947144102085758e-10,0.0001754712575348,-0.0004015229642391,0.0,0.0,0.0,0.0,60.0,-0.7461544275283813,-0.0,-2.0993380367428927e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,2.0109286197111945e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.1176056179683656e-05,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,1.564056219649501e-05,297.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,2.1176056179683656e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,0.0001004500736598,290.8338623046875,294.1499938964844,282.7236633300781,282.46734619140625,283.38360595703125,282.6023864746094,290.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142616867786,2.6798838148600623e-10,0.0002142614102922,-0.0004902846412733,0.0,0.0,0.0,0.0,60.0,-0.9199150800704956,-0.0,-3.1300966263358987e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,2.885294452426024e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,3.0383556804736145e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,2.244118877570145e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,3.038355498574674e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0001441264757886,290.8360290527344,294.1499938964844,282.7647399902344,282.520263671875,283.3862609863281,282.6122131347656,290.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074244887102,3.845120055689932e-10,0.0003074241103604,-0.0007034644950181,0.0,0.0,0.0,0.0,60.0,-1.3389945030212402,-0.0,-6.443839684067143e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,2.885294452426024e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822021484375,0.0,0.0,3.0383556804736145e-05,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822631835937,0.0,0.0,2.244118877570145e-05,297.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,3.038355498574674e-05,297.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,0.0001441264757886,290.8360290527344,294.1499938964844,282.7647399902344,282.520263671875,283.3862609863281,282.6122131347656,290.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074244887102,3.845120055689932e-10,0.0003074241103604,-0.0007034644950181,0.0,0.0,0.0,0.0,60.0,-1.3389945030212402,-0.0,-6.443839684067143e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,3.946051947423257e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,4.155384885962121e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,3.06915317196399e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,4.155384885962121e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001971135206986,290.8380126953125,294.1499938964844,282.808837890625,282.57666015625,283.3880615234375,282.6197814941406,290.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194919893052,5.249188306244431e-10,0.0004194914654362,-0.0009605288505554,0.0,0.0,0.0,0.0,60.0,-1.85911238193512,-0.0,-1.2052859155176066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,3.946051947423257e-05,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,4.155384885962121e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,3.06915317196399e-05,297.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,4.155384885962121e-05,297.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861999511719,0.0,0.0,0.0001971135206986,290.8380126953125,294.1499938964844,282.808837890625,282.57666015625,283.3880615234375,282.6197814941406,290.3778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194919893052,5.249188306244431e-10,0.0004194914654362,-0.0009605288505554,0.0,0.0,0.0,0.0,60.0,-1.85911238193512,-0.0,-1.2052859155176066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.002245496958494e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.479802974965423e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,7.001750054769218e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.479802247369662e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0004496809269767,290.8387145996094,294.1499938964844,282.8555908203125,282.6361083984375,283.3863220214844,282.6228332519531,290.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569333443418,6.890031878370451e-10,0.0005569326458498,-0.001254467642866,0.0,0.0,0.0,0.0,60.0,-2.4881410598754883,-0.0,-6.272867381085234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.002245496958494e-05,297.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.479802974965423e-05,297.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,7.001750054769218e-05,297.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,9.479802247369662e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892517089844,0.0,0.0,0.0004496809269767,290.8387145996094,294.1499938964844,282.8555908203125,282.6361083984375,283.3863220214844,282.6228332519531,290.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005569333443418,6.890031878370451e-10,0.0005569326458498,-0.001254467642866,0.0,0.0,0.0,0.0,60.0,-2.4881410598754883,-0.0,-6.272867381085234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.0024434030056e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.480011067353188e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.001903577474877e-05,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.480011067353188e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.000449690822279,290.8380432128906,294.1499938964844,282.9046325683594,282.6981811523437,283.3812866210937,282.6263122558594,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007546772249042,8.895023606569904e-10,0.0007546763517893,-0.0015838388353586,0.0,0.0,0.0,0.0,60.0,-3.2785212993621826,-0.0,-6.273143071666709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,9.0024434030056e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.480011067353188e-05,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,7.001903577474877e-05,297.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,9.480011067353188e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.000449690822279,290.8380432128906,294.1499938964844,282.9046325683594,282.6981811523437,283.3812866210937,282.6263122558594,290.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007546772249042,8.895023606569904e-10,0.0007546763517893,-0.0015838388353586,0.0,0.0,0.0,0.0,60.0,-3.2785212993621826,-0.0,-6.273143071666709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,8.805075049167499e-05,297.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,9.272172610508278e-05,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,6.848394696135074e-05,297.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.272172610508278e-05,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0004398318415042,290.8376159667969,294.1499938964844,282.9299011230469,282.73004150390625,283.3779296875,282.62860107421875,290.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008650527452118,9.948436519024995e-10,0.0008650517556816,-0.0017504066927358,0.0,0.0,0.0,0.0,60.0,-3.793900489807129,-0.0,-6.001094732255298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952941894531,0.0,0.0,9.084866178454833e-05,297.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,9.566806693328544e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,7.066010584821925e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.566806693328544e-05,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,0.0004538080247584,290.8496398925781,294.1499938964844,282.9555969238281,282.76239013671875,283.38873291015625,282.6482849121094,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0011655950220301,-1.5781185386254393e-11,-0.0011655950220301,-0.0011241061147302,0.0,0.0,0.0,0.0,60.0,-3.5630130767822266,-0.0,-6.388535922496885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.009016503114252e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.486932685831562e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.007015665294603e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.486932685831562e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0004500191425904,290.9176940917969,294.1499938964844,283.0080871582031,282.8283386230469,283.4886474609375,282.74957275390625,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649390121921,1.1812634204133587e-09,0.0009649378480389,-0.0021406190935522,0.0,0.0,0.0,0.0,60.0,-4.535511016845703,-0.0,-6.282304099158864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407043457031,0.0,0.0,9.009016503114252e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.486932685831562e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,7.007015665294603e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.486932685831562e-05,297.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0004500191425904,290.9176940917969,294.1499938964844,283.0080871582031,282.8283386230469,283.4886474609375,282.74957275390625,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649390121921,1.1812634204133587e-09,0.0009649378480389,-0.0021406190935522,0.0,0.0,0.0,0.0,60.0,-4.535511016845703,-0.0,-6.282304099158864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.018358105095103e-05,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,9.496769780525938e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,7.014281436568126e-05,297.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.496769780525938e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0004504857643041,290.91436767578125,294.1499938964844,283.061767578125,282.8955383300781,283.4809875488281,282.75634765625,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960903300438,1.2925980286127015e-09,0.0009609020198695,-0.0024373531341552,0.0,0.0,0.0,0.0,60.0,-4.8431477546691895,-0.0,-6.295338295103647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,9.018358105095103e-05,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,9.496769780525938e-05,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,7.014281436568126e-05,297.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376525878906,0.0,0.0,9.496769780525938e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0004504857643041,290.91436767578125,294.1499938964844,283.061767578125,282.8955383300781,283.4809875488281,282.75634765625,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960903300438,1.2925980286127015e-09,0.0009609020198695,-0.0024373531341552,0.0,0.0,0.0,0.0,60.0,-4.8431477546691895,-0.0,-6.295338295103647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.027165651787072e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.506044443696736e-05,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,7.02113175066188e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.506044443696736e-05,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0004509257269091,290.9109802246094,294.1499938964844,283.1162109375,282.9635925292969,283.4743347167969,282.765869140625,290.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023151528874678e-09,0.0009618402109481,-0.0027248603291809,0.0,0.0,0.0,0.0,60.0,-4.806516647338867,-0.0,-6.307639210945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354553222656,0.0,0.0,9.027165651787072e-05,297.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9355163574219,0.0,0.0,9.506044443696736e-05,297.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,7.02113175066188e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.506044443696736e-05,297.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9390563964844,0.0,0.0,0.0004509257269091,290.9109802246094,294.1499938964844,283.1162109375,282.9635925292969,283.4743347167969,282.765869140625,290.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961841607932,1.4023151528874678e-09,0.0009618402109481,-0.0027248603291809,0.0,0.0,0.0,0.0,60.0,-4.806516647338867,-0.0,-6.307639210945126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,9.032704110722987e-05,297.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340209960937,0.0,0.0,9.511876851320268e-05,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,7.025439845165238e-05,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,9.511876851320268e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0004512023879215,290.9090881347656,294.1499938964844,283.1469116210937,283.0018920898437,283.4710388183594,282.77264404296875,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624316589906,1.4713139595556864e-09,0.0009624302037991,-0.0029056672938168,0.0,0.0,0.0,0.0,60.0,-4.7881999015808105,-0.0,-6.315381284593968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.037486597662792e-05,297.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9328308105469,0.0,0.0,9.516913269180804e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331970214844,0.0,0.0,7.029159314697608e-05,297.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,9.516912541585044e-05,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0004514412721619,290.9075927734375,294.1499938964844,283.17108154296875,283.0320129394531,283.4686889648437,282.7787475585937,290.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629411506466,1.530891524659239e-09,0.0009629396372474,-0.0030617865268141,0.0,0.0,0.0,0.0,60.0,-4.774110317230225,-0.0,-6.322070333908414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
