time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936100,297.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,9.043473255587742e-05,297.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.523217158857732e-05,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,7.033815199974924e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,9.523216431261972e-05,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0004517403140198,290.9058837890625,294.1499938964844,283.1985168457031,283.0661926269531,283.4662780761719,282.7867431640625,290.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635789319872,1.605466759535545e-09,0.0009635773021727,-0.0032572054769843,0.0,0.0,0.0,0.0,60.0,-4.758389472961426,-0.0,-6.330447632763025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,9.050133667187764e-05,297.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,9.530231181997806e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,7.038996409391984e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.530231181997806e-05,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0004520730290096,290.9041442871094,294.1499938964844,283.2259521484375,283.100341796875,283.4641418457031,282.79595947265625,290.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642885997891,1.6884496023550355e-09,0.0009642869117669,-0.0034746555611491,0.0,0.0,0.0,0.0,60.0,-4.742957592010498,-0.0,-6.33977634834082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.065750055015088e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.546676301397385e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,7.051142165437341e-05,297.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.546675573801622e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0004528530989773,290.90069580078125,294.1499938964844,283.2804870605469,283.16815185546875,283.4606018066406,282.8182678222656,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659522911533,1.882996869539965e-09,0.0009659504285082,-0.0039844498969614,0.0,0.0,0.0,0.0,60.0,-4.713148593902588,-0.0,-6.36167314382874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.065750055015088e-05,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,9.546676301397385e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927734375,0.0,0.0,7.051142165437341e-05,297.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9268798828125,0.0,0.0,9.546675573801622e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9308166503906,0.0,0.0,0.0004528530989773,290.90069580078125,294.1499938964844,283.2804870605469,283.16815185546875,283.4606018066406,282.8182678222656,290.3657531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659522911533,1.882996869539965e-09,0.0009659504285082,-0.0039844498969614,0.0,0.0,0.0,0.0,60.0,-4.713148593902588,-0.0,-6.36167314382874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.084671910386533e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,9.566601511323825e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,7.065858517307788e-05,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.566600783728064e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0004537982749752,290.897216796875,294.1499938964844,283.3343200683594,283.2350158691406,283.4580383300781,282.8470458984375,290.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.118720088262193e-09,0.0009679661015979,-0.0046021374873816,0.0,0.0,0.0,0.0,60.0,-4.685158729553223,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9245300292969,0.0,0.0,9.084671910386533e-05,297.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92462158203125,0.0,0.0,9.566601511323825e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,7.065858517307788e-05,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,9.566600783728064e-05,297.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.0004537982749752,290.897216796875,294.1499938964844,283.3343200683594,283.2350158691406,283.4580383300781,282.8470458984375,290.36407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679681970737,2.118720088262193e-09,0.0009679661015979,-0.0046021374873816,0.0,0.0,0.0,0.0,60.0,-4.685158729553223,-0.0,-6.38825525811626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.106859943130984e-05,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.58996606641449e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,7.083115633577108e-05,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.58996606641449e-05,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0004549066070467,290.8936767578125,294.1499938964844,283.38702392578125,283.3004150390625,283.4564514160156,282.8832092285156,290.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321265988,2.3951389760412667e-09,0.0009703297400847,-0.0053264573216438,0.0,0.0,0.0,0.0,60.0,-4.659235954284668,-0.0,-6.41949640112216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,9.106859943130984e-05,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,9.58996606641449e-05,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,7.083115633577108e-05,297.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.58996606641449e-05,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0004549066070467,290.8936767578125,294.1499938964844,283.38702392578125,283.3004150390625,283.4564514160156,282.8832092285156,290.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703321265988,2.3951389760412667e-09,0.0009703297400847,-0.0053264573216438,0.0,0.0,0.0,0.0,60.0,-4.659235954284668,-0.0,-6.41949640112216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.13192197913304e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,9.616357419872656e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,7.102608651621267e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,9.616357419872656e-05,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0004561585083138,290.89013671875,294.1499938964844,283.43829345703125,283.3639831542969,283.455810546875,282.9272766113281,290.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730023448355,2.707366775211994e-09,0.0009729996090754,-0.0061446004547178,0.0,0.0,0.0,0.0,60.0,-4.6354756355285645,-0.0,-6.454877166106598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189147949219,0.0,0.0,9.13192197913304e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189758300781,0.0,0.0,9.616357419872656e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,7.102608651621267e-05,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184875488281,0.0,0.0,9.616357419872656e-05,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9222717285156,0.0,0.0,0.0004561585083138,290.89013671875,294.1499938964844,283.43829345703125,283.3639831542969,283.455810546875,282.9272766113281,290.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730023448355,2.707366775211994e-09,0.0009729996090754,-0.0061446004547178,0.0,0.0,0.0,0.0,60.0,-4.6354756355285645,-0.0,-6.454877166106598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,9.145357762463392e-05,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91754150390625,0.0,0.0,9.630506247049198e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,7.113059109542519e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.630506247049198e-05,297.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0004568296717479,290.8883361816406,294.1499938964844,283.4632263183594,283.3948974609375,283.4558410644531,282.95245361328125,290.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974433904048,2.8747575431253836e-09,0.000974430993665,-0.0065832156687974,0.0,0.0,0.0,0.0,60.0,-4.624439716339111,-0.0,-6.473884894830917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9160461425781,0.0,0.0,9.159188630292192e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9161071777344,0.0,0.0,9.64507125900127e-05,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,7.123816612875089e-05,297.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9156188964844,0.0,0.0,9.64507125900127e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193725585937,0.0,0.0,0.0004575205384753,290.88653564453125,294.1499938964844,283.4876708984375,283.4251708984375,283.4560241699219,282.9793395996094,290.35845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759074891917,3.0470688194839113e-09,0.0009759044041857,-0.007034720852971,0.0,0.0,0.0,0.0,60.0,-4.613853931427002,-0.0,-6.493480952940446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,9.184851660393178e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.672094893176109e-05,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,7.143776019802317e-05,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,9.672094893176109e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167175292969,0.0,0.0,0.0004588024457916,290.88330078125,294.1499938964844,283.5303039550781,283.4779663085937,283.4569396972656,283.03240966796875,290.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786416776478,3.366779965929822e-09,0.0009786383016034,-0.0078724445775151,0.0,0.0,0.0,0.0,60.0,-4.5960307121276855,-0.0,-6.529918294972958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.187706018565224e-05,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.675101318862288e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,7.145996642066166e-05,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127502441406,0.0,0.0,9.675101318862288e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164428710937,0.0,0.0,0.0004589450545608,290.8829345703125,294.1499938964844,283.53485107421875,283.4836120605469,283.4570617675781,283.03863525390625,290.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789458708837,3.402348625058948e-09,0.0009789424948394,-0.0079656420275568,0.0,0.0,0.0,0.0,60.0,-4.594186305999756,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.216511534759776e-05,297.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.705434058560058e-05,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,7.168400043155998e-05,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.705434058560058e-05,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0004603839188348,290.8793029785156,294.1499938964844,283.57940673828125,283.5387878417969,283.4589233398437,283.1040954589844,290.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982014928013,3.761209566022217e-09,0.0009820112027227,-0.0089059257879853,0.0,0.0,0.0,0.0,60.0,-4.576323986053467,-0.0,-6.575011468612503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91021728515625,0.0,0.0,9.216511534759776e-05,297.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,9.705434058560058e-05,297.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9106140136719,0.0,0.0,7.168400043155998e-05,297.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098205566406,0.0,0.0,9.705434058560058e-05,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,0.0004603839188348,290.8793029785156,294.1499938964844,283.57940673828125,283.5387878417969,283.4589233398437,283.1040954589844,290.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982014928013,3.761209566022217e-09,0.0009820112027227,-0.0089059257879853,0.0,0.0,0.0,0.0,60.0,-4.576323986053467,-0.0,-6.575011468612503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,9.244560351362452e-05,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.734970808494836e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,7.190216274466366e-05,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.734970808494836e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0004617850063368,290.8756103515625,294.1499938964844,283.6210021972656,283.5902404785156,283.4614562988281,283.1735534667969,290.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110652263022985e-09,0.0009849994676187,-0.0098215099424123,0.0,0.0,0.0,0.0,60.0,-4.55988883972168,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,9.244560351362452e-05,297.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,9.734970808494836e-05,297.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,7.190216274466366e-05,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,9.734970808494836e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,0.0004617850063368,290.8756103515625,294.1499938964844,283.6210021972656,283.5902404785156,283.4614562988281,283.1735534667969,290.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.110652263022985e-09,0.0009849994676187,-0.0098215099424123,0.0,0.0,0.0,0.0,60.0,-4.55988883972168,-0.0,-6.615091052708523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,9.261563536711036e-05,297.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054260253906,0.0,0.0,9.752876940183342e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90576171875,0.0,0.0,7.203441055025905e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,9.75287621258758e-05,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0004626343725249,290.8732604980469,294.1499938964844,283.6458740234375,283.6210327148437,283.46343994140625,283.2192077636719,290.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868153138086,4.322490809727242e-09,0.0009868110064417,-0.0103765418753027,0.0,0.0,0.0,0.0,60.0,-4.550108909606934,-0.0,-6.639447036604906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042663574219,0.0,0.0,9.27074797800742e-05,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,9.762548143044114e-05,297.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,7.21058459021151e-05,297.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,9.762548143044114e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9074401855469,0.0,0.0,0.0004630931653082,290.8719177246094,294.1499938964844,283.6592102050781,283.6375732421875,283.46466064453125,283.2449951171875,290.34979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436915279626419e-09,0.0009877894772216,-0.0106763383373618,0.0,0.0,0.0,0.0,60.0,-4.544772148132324,-0.0,-6.65262192001137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.282738756155597e-05,297.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90283203125,0.0,0.0,9.775174839887768e-05,297.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,7.21991018508561e-05,297.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,9.775174839887768e-05,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.000463692122139,290.8700561523437,294.1499938964844,283.6769714355469,283.6595153808594,283.46649169921875,283.2807006835937,290.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890714427456,4.586295343500524e-09,0.000989066902548,-0.011067715473473,0.0,0.0,0.0,0.0,60.0,-4.537633419036865,-0.0,-6.669840502127046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,9.293980110669509e-05,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.787012822926044e-05,297.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,7.228653703350574e-05,297.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,9.787012822926044e-05,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0004642536514438,290.8681945800781,294.1499938964844,283.6937255859375,283.6802673339844,283.46844482421875,283.3160705566406,290.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902692399919,4.7263490898785684e-09,0.000990264583379,-0.0114346528425812,0.0,0.0,0.0,0.0,60.0,-4.530691146850586,-0.0,-6.686004638822851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,9.31316681089811e-05,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.807216702029108e-05,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,7.243576692417264e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.807216702029108e-05,297.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0004652120405808,290.86444091796875,294.1499938964844,283.7240905761719,283.7178955078125,283.4727478027344,283.38458251953125,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965376554366685e-09,0.0009923086035996,-0.0120608881115913,0.0,0.0,0.0,0.0,60.0,-4.517364025115967,-0.0,-6.713636935273827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,9.31316681089811e-05,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.807216702029108e-05,297.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,7.243576692417264e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.807216702029108e-05,297.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0004652120405808,290.86444091796875,294.1499938964844,283.7240905761719,283.7178955078125,283.4727478027344,283.38458251953125,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923136094585,4.965376554366685e-09,0.0009923086035996,-0.0120608881115913,0.0,0.0,0.0,0.0,60.0,-4.517364025115967,-0.0,-6.713636935273827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,9.327200677944349e-05,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.821994899539276e-05,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,7.254492084030062e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.821994899539276e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.000465913064545,290.8606872558594,294.1499938964844,283.75,283.75,283.4774475097656,283.4486083984375,290.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140211367660186e-09,0.0009938038419932,-0.012518934905529,0.0,0.0,0.0,0.0,60.0,-4.5046067237854,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,9.327200677944349e-05,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8952331542969,0.0,0.0,9.821994899539276e-05,297.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8955383300781,0.0,0.0,7.254492084030062e-05,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,9.821994899539276e-05,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.000465913064545,290.8606872558594,294.1499938964844,283.75,283.75,283.4774475097656,283.4486083984375,290.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938089642673,5.140211367660186e-09,0.0009938038419932,-0.012518934905529,0.0,0.0,0.0,0.0,60.0,-4.5046067237854,-0.0,-6.733884561072045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.338373638456687e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.833760850597172e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,7.263182487804443e-05,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.833760850597172e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,0.0004664711887016,290.8569030761719,294.1499938964844,283.77362060546875,283.77362060546875,283.48248291015625,283.50738525390625,290.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,0.0,60.0,-4.492114067077637,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.338373638456687e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.833760850597172e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,7.263182487804443e-05,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917236328125,0.0,0.0,9.833760850597172e-05,297.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,0.0004664711887016,290.8569030761719,294.1499938964844,283.77362060546875,283.77362060546875,283.48248291015625,283.50738525390625,290.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.2794089100416394e-09,0.0009949941886588,-0.0128836100921034,0.0,0.0,0.0,0.0,60.0,-4.492114067077637,-0.0,-6.750026670943043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.3496244517155e-05,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.845608292380348e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,7.27193255443126e-05,297.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.845608292380348e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0004670331836678,290.85308837890625,294.1499938964844,283.79736328125,283.79736328125,283.4878845214844,283.56085205078125,290.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,0.0,60.0,-4.4795989990234375,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.3496244517155e-05,297.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.845608292380348e-05,297.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,7.27193255443126e-05,297.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886108398437,0.0,0.0,9.845608292380348e-05,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919677734375,0.0,0.0,0.0004670331836678,290.85308837890625,294.1499938964844,283.79736328125,283.79736328125,283.4878845214844,283.56085205078125,290.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567461473207e-09,0.0009961926843971,-0.0132507979869842,0.0,0.0,0.0,0.0,60.0,-4.4795989990234375,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874206542969,0.0,0.0,9.355274960398674e-05,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.851558570517228e-05,297.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,7.276327232830226e-05,297.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,9.851558570517228e-05,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,0.0004673154326155,290.8511962890625,294.1499938964844,283.80926513671875,283.80926513671875,283.49072265625,283.5858154296875,290.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,0.0,60.0,-4.473305702209473,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.36093638301827e-05,297.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88592529296875,0.0,0.0,9.85752121778205e-05,297.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,7.280731369974092e-05,297.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885498046875,0.0,0.0,9.857520490186288e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,0.0004675982636399,290.8492736816406,294.1499938964844,283.8211669921875,283.8211669921875,283.4936218261719,283.6097412109375,290.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,0.0,60.0,-4.466991901397705,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.372280328534544e-05,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.869466884993015e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,7.28955419617705e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.869466157397257e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0004681649152189,290.845458984375,294.1499938964844,283.8450012207031,283.8450012207031,283.49969482421875,283.6548767089844,290.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,0.0,60.0,-4.454314708709717,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.372280328534544e-05,297.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827819824219,0.0,0.0,9.869466884993015e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,7.28955419617705e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8823547363281,0.0,0.0,9.869466157397257e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0004681649152189,290.845458984375,294.1499938964844,283.8450012207031,283.8450012207031,283.49969482421875,283.6548767089844,290.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,0.0,60.0,-4.454314708709717,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.383624274050816e-05,297.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.881411824608222e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,7.298377022380009e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.881411824608222e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0004687315667979,290.84161376953125,294.1499938964844,283.8687438964844,283.8687438964844,283.506103515625,283.6967468261719,290.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,0.0,60.0,-4.441595077514648,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,9.383624274050816e-05,297.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,9.881411824608222e-05,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,7.298377022380009e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.881411824608222e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824157714844,0.0,0.0,0.0004687315667979,290.84161376953125,294.1499938964844,283.8687438964844,283.8687438964844,283.506103515625,283.6967468261719,290.3293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,0.0,60.0,-4.441595077514648,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.394936932949348e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.893324750009924e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.307175837922841e-05,297.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.893324022414164e-05,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.00046929664677,290.8377380371094,294.1499938964844,283.8923645019531,283.8923645019531,283.5127868652344,283.7358703613281,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,0.0,60.0,-4.428863048553467,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.394936932949348e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,9.893324750009924e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,7.307175837922841e-05,297.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.893324022414164e-05,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,0.00046929664677,290.8377380371094,294.1499938964844,283.8923645019531,283.8923645019531,283.5127868652344,283.7358703613281,290.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,0.0,60.0,-4.428863048553467,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.40304234973155e-05,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.901860175887124e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743896484375,0.0,0.0,7.31347972759977e-05,297.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,9.901860175887124e-05,297.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0004697015392594,290.8349304199219,294.1499938964844,283.90924072265625,283.90924072265625,283.517822265625,283.7624816894531,290.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058235072438e-09,0.0010018832981586,-0.0149941788986325,0.0,0.0,0.0,0.0,60.0,-4.419705867767334,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.40618192544207e-05,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.905166371027008e-05,297.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735046386719,0.0,0.0,7.31592153897509e-05,297.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,9.905166371027008e-05,297.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0004698583506979,290.8338623046875,294.1499938964844,283.915771484375,283.915771484375,283.5198059082031,283.7725524902344,290.3238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169615873143e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,0.0,60.0,-4.416150569915772,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,9.411772043677048e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,9.911052620736882e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,7.320269651245326e-05,297.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,9.911052620736882e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0004701375728473,290.8319091796875,294.1499938964844,283.9273986816406,283.9273986816406,283.5234375,283.79010009765625,290.3224182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808133048151e-09,0.0010028132237493,-0.0152790574356913,0.0,0.0,0.0,0.0,60.0,-4.409809589385986,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
