time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938560,296.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86993408203125,0.0,0.0,9.417327964911236e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699951171875,0.0,0.0,9.916903945850208e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.32459084247239e-05,297.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,9.916903218254448e-05,297.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726806640625,0.0,0.0,0.0004704151360783,290.8299560546875,294.1499938964844,283.9389343261719,283.9389343261719,283.527099609375,283.8071594238281,290.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630296504551106e-09,0.0010034051956608,-0.0154603868722915,0.0,0.0,0.0,0.0,60.0,-4.403486251831055,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.428330668015406e-05,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,9.928490180755034e-05,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,7.333148823818192e-05,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.928489453159273e-05,297.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0004709647328127,290.8260498046875,294.1499938964844,283.9617614746094,283.9617614746094,283.5346984863281,283.8399658203125,290.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,0.0,60.0,-4.390905380249023,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86669921875,0.0,0.0,9.428330668015406e-05,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,9.928490180755034e-05,297.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670349121094,0.0,0.0,7.333148823818192e-05,297.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.928489453159273e-05,297.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694152832031,0.0,0.0,0.0004709647328127,290.8260498046875,294.1499938964844,283.9617614746094,283.9617614746094,283.5346984863281,283.8399658203125,290.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,0.0,60.0,-4.390905380249023,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,9.439160930924118e-05,297.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.939894516719504e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,7.34157147235237e-05,297.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.939893789123744e-05,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0004715057148132,290.8221435546875,294.1499938964844,283.98419189453125,283.98419189453125,283.54254150390625,283.87109375,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,0.0,60.0,-4.3784379959106445,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,9.439160930924118e-05,297.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.939894516719504e-05,297.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86376953125,0.0,0.0,7.34157147235237e-05,297.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.939893789123744e-05,297.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0004715057148132,290.8221435546875,294.1499938964844,283.98419189453125,283.98419189453125,283.54254150390625,283.87109375,290.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,0.0,60.0,-4.3784379959106445,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.449776553083213e-05,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.951073297997937e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,7.349828956648707e-05,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.951073297997937e-05,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0004720360157079,290.8182067871094,294.1499938964844,284.0061950683594,284.0061950683594,283.5506591796875,283.9007263183594,290.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,0.0,60.0,-4.366115093231201,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.449776553083213e-05,297.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.951073297997937e-05,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,7.349828956648707e-05,297.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,9.951073297997937e-05,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628234863281,0.0,0.0,0.0004720360157079,290.8182067871094,294.1499938964844,284.0061950683594,284.0061950683594,283.5506591796875,283.9007263183594,290.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,0.0,60.0,-4.366115093231201,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,9.460145520279184e-05,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.96199159999378e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,7.357892900472507e-05,297.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.96199159999378e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0004725539183709,290.81427001953125,294.1499938964844,284.02764892578125,284.02764892578125,283.5590515136719,283.9290466308594,290.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576519936323,0.0,0.0,0.0,0.0,60.0,-4.3539652824401855,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,9.460145520279184e-05,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.96199159999378e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,7.357892900472507e-05,297.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.96199159999378e-05,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0004725539183709,290.81427001953125,294.1499938964844,284.02764892578125,284.02764892578125,283.5590515136719,283.9290466308594,290.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576519936323,0.0,0.0,0.0,0.0,60.0,-4.3539652824401855,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.855224609375,0.0,0.0,9.465225593885408e-05,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8552551269531,0.0,0.0,9.96734161162749e-05,297.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,7.36184447305277e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,9.96734161162749e-05,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578186035156,0.0,0.0,0.0004728077037725,290.81231689453125,294.1499938964844,284.03814697265625,284.03814697265625,283.5633239746094,283.9427490234375,290.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.8597412195003934e-09,0.0010085076792165,-0.0170234404504299,0.0,0.0,0.0,0.0,60.0,-4.347967147827148,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8535461425781,0.0,0.0,9.470225631957874e-05,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.972606494557112e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,7.36573274480179e-05,296.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.972606494557112e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85614013671875,0.0,0.0,0.0004730574437417,290.8103332519531,294.1499938964844,284.04852294921875,284.04852294921875,283.5676574707031,283.95611572265625,290.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027395717123e-09,0.0010090402793139,-0.0171865876764059,0.0,0.0,0.0,0.0,60.0,-4.3420257568359375,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.479974687565118e-05,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,9.982872870750724e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,7.373315747827291e-05,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.982872870750724e-05,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0004735444381367,290.8063659667969,294.1499938964844,284.0687255859375,284.0687255859375,283.57647705078125,283.9820251464844,290.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043484018254276e-09,0.0010100789368152,-0.0175047200173139,0.0,0.0,0.0,0.0,60.0,-4.330325603485107,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502197265625,0.0,0.0,9.479974687565118e-05,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,9.982872870750724e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,7.373315747827291e-05,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.982872870750724e-05,297.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0004735444381367,290.8063659667969,294.1499938964844,284.0687255859375,284.0687255859375,283.57647705078125,283.9820251464844,290.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043484018254276e-09,0.0010100789368152,-0.0175047200173139,0.0,0.0,0.0,0.0,60.0,-4.330325603485107,-0.0,-6.956270226510243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,9.489374497206882e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,9.992771811084822e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,7.380626630038023e-05,296.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.99277108348906e-05,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004740139702335,290.8023986816406,294.1499938964844,284.0882263183594,284.0882263183594,283.5854797363281,284.0068359375,290.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160587234267268e-09,0.0010110802249982,-0.0178114417940378,0.0,0.0,0.0,0.0,60.0,-4.318887233734131,-0.0,-6.970070387524174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,9.489374497206882e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,9.992771811084822e-05,297.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,7.380626630038023e-05,296.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.99277108348906e-05,297.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84942626953125,0.0,0.0,0.0004740139702335,290.8023986816406,294.1499938964844,284.0882263183594,284.0882263183594,283.5854797363281,284.0068359375,290.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160587234267268e-09,0.0010110802249982,-0.0178114417940378,0.0,0.0,0.0,0.0,60.0,-4.318887233734131,-0.0,-6.970070387524174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.498364670434968e-05,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.0001000223928713,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,7.387619552901015e-05,296.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0001000223855953,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0004744630714412,290.7984313964844,294.1499938964844,284.1069641113281,284.1069641113281,283.5946960449219,284.0304870605469,290.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272592306151182e-09,0.0010120380902662,-0.0181048084050416,0.0,0.0,0.0,0.0,60.0,-4.307767391204834,-0.0,-6.983283640238369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.498364670434968e-05,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.0001000223928713,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,7.387619552901015e-05,296.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432312011719,0.0,0.0,0.0001000223855953,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0004744630714412,290.7984313964844,294.1499938964844,284.1069641113281,284.1069641113281,283.5946960449219,284.0304870605469,290.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120453080162,7.272592306151182e-09,0.0010120380902662,-0.0181048084050416,0.0,0.0,0.0,0.0,60.0,-4.307767391204834,-0.0,-6.983283640238369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8408508300781,0.0,0.0,9.505255002295598e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409118652344,0.0,0.0,0.0001000949487206,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411560058594,0.0,0.0,7.392978295683861e-05,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001000949487206,297.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004748072533402,290.7952575683594,294.1499938964844,284.1213073730469,284.1213073730469,283.6022033691406,284.0487060546875,290.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127794230356,7.358432529969151e-09,0.0010127720888704,-0.0183296389877796,0.0,0.0,0.0,0.0,60.0,-4.299102306365967,-0.0,-6.993418111278515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,9.506936476100236e-05,297.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001001126511255,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,7.39428578526713e-05,296.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398742675781,0.0,0.0,0.0001001126511255,297.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0004748912469949,290.79443359375,294.1499938964844,284.12481689453125,284.12481689453125,283.60406494140625,284.0531616210937,290.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379377997551728e-09,0.0010129511356353,-0.0183844994753599,0.0,0.0,0.0,0.0,60.0,-4.296965599060059,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385009765625,0.0,0.0,9.511040843790396e-05,297.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8385314941406,0.0,0.0,0.0001001558703137,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388061523437,0.0,0.0,7.397478475468233e-05,296.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,0.0001001558703137,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0004750962543766,290.7924499511719,294.1499938964844,284.1334228515625,284.1334228515625,283.6088256835937,284.0640563964844,290.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430507320549395e-09,0.0010133883915841,-0.0185184143483638,0.0,0.0,0.0,0.0,60.0,-4.291717052459717,-0.0,-7.00193254488113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,9.515028796158732e-05,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368530273437,0.0,0.0,0.0001001978671411,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,7.40058021619916e-05,296.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0001001978671411,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,0.0004752954700961,290.7904663085937,294.1499938964844,284.1417541503906,284.1417541503906,283.61358642578125,284.0746765136719,290.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485387384891,0.0,0.0,0.0,0.0,60.0,-4.286561965942383,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.52263653744012e-05,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0001002779827103,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,7.406497752526775e-05,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0001002779827103,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0004756755079142,290.7864685058594,294.1499938964844,284.1577453613281,284.1577453613281,283.62322998046875,284.0951232910156,290.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,0.0,60.0,-4.276543140411377,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334045410156,0.0,0.0,9.52263653744012e-05,297.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.0001002779827103,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,7.406497752526775e-05,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0001002779827103,297.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358154296875,0.0,0.0,0.0004756755079142,290.7864685058594,294.1499938964844,284.1577453613281,284.1577453613281,283.62322998046875,284.0951232910156,290.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,0.0,60.0,-4.276543140411377,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,9.529705857858062e-05,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001003524230327,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,7.411995466100052e-05,296.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0001003524230327,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0004760286246892,290.7824401855469,294.1499938964844,284.17266845703125,284.17266845703125,283.63299560546875,284.1143798828125,290.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,0.0,60.0,-4.266998291015625,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,9.529705857858062e-05,297.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300476074219,0.0,0.0,0.0001003524230327,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302917480469,0.0,0.0,7.411995466100052e-05,296.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,0.0001003524230327,297.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,0.0004760286246892,290.7824401855469,294.1499938964844,284.17266845703125,284.17266845703125,283.63299560546875,284.1143798828125,290.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,0.0,60.0,-4.266998291015625,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,9.536228753859176e-05,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0001004211153485,297.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,7.417068991344422e-05,296.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0001004211153485,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.000476354471175,290.7784423828125,294.1499938964844,284.1864624023437,284.1864624023437,283.6428527832031,284.1324157714844,290.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,0.0,60.0,-4.257932662963867,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265991210937,0.0,0.0,9.536228753859176e-05,297.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8266296386719,0.0,0.0,0.0001004211153485,297.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268737792969,0.0,0.0,7.417068991344422e-05,296.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0001004211153485,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,0.000476354471175,290.7784423828125,294.1499938964844,284.1864624023437,284.1864624023437,283.6428527832031,284.1324157714844,290.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,0.0,60.0,-4.257932662963867,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,9.542164480080828e-05,297.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001004836158244,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,7.421685586450621e-05,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0001004836158244,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.000476650922792,290.7744140625,294.1499938964844,284.1990966796875,284.1990966796875,283.6527709960937,284.1492919921875,290.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818238501045016e-09,0.0010167038999497,-0.0195339079946279,0.0,0.0,0.0,0.0,60.0,-4.249380588531494,-0.0,-7.047828631812082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,9.542164480080828e-05,297.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001004836158244,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,7.421685586450621e-05,296.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0001004836158244,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.000476650922792,290.7744140625,294.1499938964844,284.1990966796875,284.1990966796875,283.6527709960937,284.1492919921875,290.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818238501045016e-09,0.0010167038999497,-0.0195339079946279,0.0,0.0,0.0,0.0,60.0,-4.249380588531494,-0.0,-7.047828631812082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,9.54493589233607e-05,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0001005127996904,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,7.423841452691704e-05,296.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.0001005127996904,297.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82373046875,0.0,0.0,0.0004767893988173,290.7723999023437,294.1499938964844,284.2049560546875,284.2049560546875,283.6577453613281,284.1572265625,290.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852768213467698e-09,0.0010169992456212,-0.0196243412792682,0.0,0.0,0.0,0.0,60.0,-4.245321273803711,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.547539957566188e-05,297.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197631835937,0.0,0.0,0.0001005402300506,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,7.425866351695731e-05,296.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194274902344,0.0,0.0,0.0001005402227747,297.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0004769194638356,290.7704162597656,294.1499938964844,284.21051025390625,284.21051025390625,283.6627197265625,284.16485595703125,290.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885210706604084e-09,0.0010172766633331,-0.0197093058377504,0.0,0.0,0.0,0.0,60.0,-4.241403579711914,-0.0,-7.055771789055143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,9.552250412525608e-05,297.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001005898229777,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,7.429529796354473e-05,296.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001005898229777,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.000477154739201,290.7663879394531,294.1499938964844,284.2205810546875,284.2205810546875,283.67266845703125,284.1790771484375,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177863296121,7.943884661187894e-09,0.0010177784133702,-0.0198629703372716,0.0,0.0,0.0,0.0,60.0,-4.234048366546631,-0.0,-7.06273368678012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162536621094,0.0,0.0,9.552250412525608e-05,297.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001005898229777,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,7.429529796354473e-05,296.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81597900390625,0.0,0.0,0.0001005898229777,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.000477154739201,290.7663879394531,294.1499938964844,284.2205810546875,284.2205810546875,283.67266845703125,284.1790771484375,290.2735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177863296121,7.943884661187894e-09,0.0010177784133702,-0.0198629703372716,0.0,0.0,0.0,0.0,60.0,-4.234048366546631,-0.0,-7.06273368678012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.556388249620797e-05,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0001006333986879,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,7.432747952407226e-05,296.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0001006333914119,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0004773614346049,290.7623596191406,294.1499938964844,284.22930908203125,284.22930908203125,283.6826477050781,284.1920471191406,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182270780205,7.995428319418352e-09,0.0010182191617786,-0.0199979599565267,0.0,0.0,0.0,0.0,60.0,-4.227284908294678,-0.0,-7.068852880820486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.556388249620797e-05,297.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0001006333986879,297.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,7.432747952407226e-05,296.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,0.0001006333914119,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,0.0004773614346049,290.7623596191406,294.1499938964844,284.22930908203125,284.22930908203125,283.6826477050781,284.1920471191406,290.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182270780205,7.995428319418352e-09,0.0010182191617786,-0.0199979599565267,0.0,0.0,0.0,0.0,60.0,-4.227284908294678,-0.0,-7.068852880820486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.559849422657862e-05,297.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001006698512355,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,7.435440784320235e-05,296.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0001006698512355,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0004775343695655,290.7583312988281,294.1499938964844,284.236572265625,284.236572265625,283.69256591796875,284.20361328125,290.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185959981754,8.038552046230052e-09,0.0010185878491029,-0.0201108958572149,0.0,0.0,0.0,0.0,60.0,-4.2212347984313965,-0.0,-7.073974472859845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.809326171875,0.0,0.0,9.559849422657862e-05,297.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80938720703125,0.0,0.0,0.0001006698512355,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,7.435440784320235e-05,296.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,0.0001006698512355,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,0.0004775343695655,290.7583312988281,294.1499938964844,284.236572265625,284.236572265625,283.69256591796875,284.20361328125,290.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185959981754,8.038552046230052e-09,0.0010185878491029,-0.0201108958572149,0.0,0.0,0.0,0.0,60.0,-4.2212347984313965,-0.0,-7.073974472859845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.562379273120314e-05,297.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0001006964885164,297.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065490722656,0.0,0.0,7.43740820325911e-05,296.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8059997558594,0.0,0.0,0.0001006964885164,297.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0004776607383973,290.7547607421875,294.1499938964844,284.2417297363281,284.2417297363281,283.70123291015625,284.21258544921875,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188654996454,8.070064616561012e-09,0.0010188573505729,-0.0201934240758419,0.0,0.0,0.0,0.0,60.0,-4.216526031494141,-0.0,-7.07771761199183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.80584716796875,0.0,0.0,9.562697960063816e-05,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.805908203125,0.0,0.0,0.0001006998427328,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061218261719,0.0,0.0,7.437655585817993e-05,296.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,0.0001006998427328,297.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0004776766290888,290.7543029785156,294.1499938964844,284.2423400878906,284.2423400878906,283.702392578125,284.2137756347656,290.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188993765041,8.074028556848134e-09,0.0010188912274315,-0.0202038064599037,0.0,0.0,0.0,0.0,60.0,-4.215912342071533,-0.0,-7.078188701825638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,9.5638693892397e-05,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041687011719,0.0,0.0,0.000100712175481,297.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,7.438566535711288e-05,296.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.000100712175481,297.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.000477735127788,290.75225830078125,294.1499938964844,284.2446594238281,284.2446594238281,283.7073059082031,284.21826171875,290.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190240573137,8.088618663748548e-09,0.0010190160246565,-0.0202420148998498,0.0,0.0,0.0,0.0,60.0,-4.21354866027832,-0.0,-7.079922426100893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,9.564882202539592e-05,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80242919921875,0.0,0.0,0.0001007228493108,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,7.439355249516666e-05,296.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0001007228493108,297.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80450439453125,0.0,0.0,0.000477785768453,290.750244140625,294.1499938964844,284.2465515136719,284.2465515136719,283.712158203125,284.2223815917969,290.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101239679092487e-09,0.0010191239416599,-0.0202750675380229,0.0,0.0,0.0,0.0,60.0,-4.211380958557129,-0.0,-7.081422381816084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
