time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941020,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,9.566397784510627e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001007388054858,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,7.440533954650164e-05,296.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001007388054858,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.000477861467516,290.7462158203125,294.1499938964844,284.2491149902344,284.2491149902344,283.7218017578125,284.22955322265625,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192935587838,8.120114358689534e-09,0.0010192854097113,-0.0203244984149932,0.0,0.0,0.0,0.0,60.0,-4.207664489746094,-0.0,-7.083665565232877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79888916015625,0.0,0.0,9.566397784510627e-05,297.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001007388054858,297.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79913330078125,0.0,0.0,7.440533954650164e-05,296.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986145019531,0.0,0.0,0.0001007388054858,297.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,0.000477861467516,290.7462158203125,294.1499938964844,284.2491149902344,284.2491149902344,283.7218017578125,284.22955322265625,290.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192935587838,8.120114358689534e-09,0.0010192854097113,-0.0203244984149932,0.0,0.0,0.0,0.0,60.0,-4.207664489746094,-0.0,-7.083665565232877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,9.56732255872339e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0001007485479931,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,7.441252819262445e-05,296.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001007485407171,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0004779076552949,290.7421875,294.1499938964844,284.25,284.25,283.7312927246094,284.235107421875,290.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392046146,8.131627815544107e-09,0.0010193838970735,-0.020354650914669,0.0,0.0,0.0,0.0,60.0,-4.204813957214356,-0.0,-7.085034781084687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,9.56732255872339e-05,297.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79541015625,0.0,0.0,0.0001007485479931,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,7.441252819262445e-05,296.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79510498046875,0.0,0.0,0.0001007485407171,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0004779076552949,290.7421875,294.1499938964844,284.25,284.25,283.7312927246094,284.235107421875,290.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392046146,8.131627815544107e-09,0.0010193838970735,-0.020354650914669,0.0,0.0,0.0,0.0,60.0,-4.204813957214356,-0.0,-7.085034781084687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,9.56764633883722e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,0.0001007519531412,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,7.441504567395896e-05,296.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001007519531412,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0004779238079208,290.7381591796875,294.1499938964844,284.25,284.24365234375,283.7406311035156,284.2392272949219,290.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019426388666,8.135653040142188e-09,0.0010194183560088,-0.0203651916235685,0.0,0.0,0.0,0.0,60.0,-4.202564239501953,-0.0,-7.085512976345856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918701171875,0.0,0.0,9.56764633883722e-05,297.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919006347656,0.0,0.0,0.0001007519531412,297.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,7.441504567395896e-05,296.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,0.0001007519531412,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0004779238079208,290.7381591796875,294.1499938964844,284.25,284.24365234375,283.7406311035156,284.2392272949219,290.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019426388666,8.135653040142188e-09,0.0010194183560088,-0.0203651916235685,0.0,0.0,0.0,0.0,60.0,-4.202564239501953,-0.0,-7.085512976345856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,9.56751246121712e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0001007505343295,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,7.441399793606251e-05,296.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0001007505343295,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0004779171140398,290.7341003417969,294.1499938964844,284.25,284.2362060546875,283.7497863769531,284.24224853515625,290.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194120695814,8.133971718393695e-09,0.0010194039205089,-0.0203607883304357,0.0,0.0,0.0,0.0,60.0,-4.20039701461792,-0.0,-7.085313313837105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,9.56751246121712e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78839111328125,0.0,0.0,0.0001007505343295,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,7.441399793606251e-05,296.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7881164550781,0.0,0.0,0.0001007505343295,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,0.0004779171140398,290.7341003417969,294.1499938964844,284.25,284.2362060546875,283.7497863769531,284.24224853515625,290.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194120695814,8.133971718393695e-09,0.0010194039205089,-0.0203607883304357,0.0,0.0,0.0,0.0,60.0,-4.20039701461792,-0.0,-7.085313313837105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,9.567262895870954e-05,297.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0001007479149848,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,7.441206253133714e-05,296.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0001007479077088,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886047363281,0.0,0.0,0.0004779046576004,290.7320861816406,294.1499938964844,284.25,284.2320556640625,283.7543029785156,284.243408203125,290.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130862205746325e-09,0.0010193773778155,-0.0203526448458433,0.0,0.0,0.0,0.0,60.0,-4.199256896972656,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,9.566904918756336e-05,297.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848815917969,0.0,0.0,0.0001007441460387,297.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,7.440928311552852e-05,296.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845764160156,0.0,0.0,0.0001007441460387,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868347167969,0.0,0.0,0.0004778867878485,290.7300720214844,294.1499938964844,284.25,284.2276916503906,283.7587890625,284.244384765625,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,0.0,60.0,-4.1980743408203125,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,9.565881919115782e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001007333703455,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,7.440132321789861e-05,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0001007333630695,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.0004778356524184,290.7260437011719,294.1499938964844,284.25,284.2182312011719,283.76763916015625,284.2459716796875,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,0.0,60.0,-4.195577144622803,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78131103515625,0.0,0.0,9.565881919115782e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,0.0001007333703455,297.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,7.440132321789861e-05,296.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0001007333630695,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832946777344,0.0,0.0,0.0004778356524184,290.7260437011719,294.1499938964844,284.25,284.2182312011719,283.76763916015625,284.2459716796875,290.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,0.0,60.0,-4.195577144622803,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,9.564452921040356e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001007183163892,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,7.439020555466413e-05,296.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001007183163892,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0004777642607223,290.7220153808594,294.1499938964844,284.25,284.2078857421875,283.7763061523437,284.2470703125,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,0.0,60.0,-4.192886352539063,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,9.564452921040356e-05,297.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,0.0001007183163892,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,7.439020555466413e-05,296.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77752685546875,0.0,0.0,0.0001007183163892,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,0.0004777642607223,290.7220153808594,294.1499938964844,284.25,284.2078857421875,283.7763061523437,284.2470703125,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,0.0,60.0,-4.192886352539063,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.56268486334011e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001006997044896,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,7.437645399477333e-05,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001006996972137,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0004776759597007,290.7179870605469,294.1499938964844,284.25,284.1967163085937,283.7848205566406,284.24786376953125,290.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073797630459012e-09,0.0010188894812017,-0.0202032011002302,0.0,0.0,0.0,0.0,60.0,-4.19004487991333,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,9.56268486334011e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001006997044896,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,7.437645399477333e-05,296.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0001006996972137,297.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,0.0004776759597007,290.7179870605469,294.1499938964844,284.25,284.1967163085937,283.7848205566406,284.24786376953125,290.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073797630459012e-09,0.0010188894812017,-0.0202032011002302,0.0,0.0,0.0,0.0,60.0,-4.19004487991333,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,9.56065341597423e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001006783131742,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,7.436065789079294e-05,296.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705993652344,0.0,0.0,0.0001006783131742,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0004775745037477,290.714111328125,294.1499938964844,284.25,284.1853332519531,283.7928466796875,284.2484436035156,290.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048484545497558e-09,0.0010186729487031,-0.0201369076967239,0.0,0.0,0.0,0.0,60.0,-4.187160015106201,-0.0,-7.075153973801207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,9.560562466504052e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001006773527478,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,7.435995212290436e-05,296.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,0.0001006773527478,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0004775699635501,290.7139587402344,294.1499938964844,284.25,284.1848449707031,283.7931823730469,284.2484436035156,290.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,8.04735300619086e-09,0.0010186632862314,-0.0201339442282915,0.0,0.0,0.0,0.0,60.0,-4.187036991119385,-0.0,-7.075019681224148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,9.559401223668829e-05,297.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689819335937,0.0,0.0,0.0001006651218631,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691650390625,0.0,0.0,7.435091538354754e-05,296.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001006651218631,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708435058594,0.0,0.0,0.000477511959616,290.7119445800781,294.1499938964844,284.25,284.1786804199219,283.7973022460937,284.2486877441406,290.23260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,0.0,60.0,-4.185484409332275,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,9.558153396937996e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672119140625,0.0,0.0,0.0001006519887596,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76739501953125,0.0,0.0,7.434120925609022e-05,296.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001006519887596,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76904296875,0.0,0.0,0.0004774496192112,290.7099304199219,294.1499938964844,284.25,284.17236328125,283.8013916015625,284.2488708496094,290.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017330799248157e-09,0.0010184065904468,-0.0200553182512521,0.0,0.0,0.0,0.0,60.0,-4.183897495269775,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,9.555427095619962e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001006232705549,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,7.43200071156025e-05,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001006232705549,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0004773134132847,290.7059326171875,294.1499938964844,284.25,284.1593017578125,283.8094177246094,284.2491760253906,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983351757445689e-09,0.0010181160178035,-0.0199663303792476,0.0,0.0,0.0,0.0,60.0,-4.180615425109863,-0.0,-7.067419005579725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,9.555427095619962e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001006232705549,297.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,7.43200071156025e-05,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001006232705549,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,0.0004773134132847,290.7059326171875,294.1499938964844,284.25,284.1593017578125,283.8094177246094,284.2491760253906,290.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181240504607,7.983351757445689e-09,0.0010181160178035,-0.0199663303792476,0.0,0.0,0.0,0.0,60.0,-4.180615425109863,-0.0,-7.067419005579725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,9.552488336339592e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001005923331831,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,7.429715333273634e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001005923259072,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0004771666426677,290.701904296875,294.1499938964844,284.25,284.1457824707031,283.8173217773437,284.2493896484375,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,0.0,60.0,-4.1772332191467285,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76007080078125,0.0,0.0,9.552488336339592e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601013183594,0.0,0.0,0.0001005923331831,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7602844238281,0.0,0.0,7.429715333273634e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.0001005923259072,297.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76190185546875,0.0,0.0,0.0004771666426677,290.701904296875,294.1499938964844,284.25,284.1457824707031,283.8173217773437,284.2493896484375,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,0.0,60.0,-4.1772332191467285,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.549278183840217e-05,297.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0001005585218081,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,7.427217497024685e-05,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0001005585145321,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.000477006251458,290.6978759765625,294.1499938964844,284.25,284.1318359375,283.8250732421875,284.2495422363281,290.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906724164286061e-09,0.0010174608323723,-0.0197656489908695,0.0,0.0,0.0,0.0,60.0,-4.173731327056885,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.549278183840217e-05,297.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,0.0001005585218081,297.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,7.427217497024685e-05,296.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562866210937,0.0,0.0,0.0001005585145321,297.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583312988281,0.0,0.0,0.000477006251458,290.6978759765625,294.1499938964844,284.25,284.1318359375,283.8250732421875,284.2495422363281,290.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906724164286061e-09,0.0010174608323723,-0.0197656489908695,0.0,0.0,0.0,0.0,60.0,-4.173731327056885,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,9.54588467720896e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001005227895802,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,7.424578507198021e-05,296.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001005227895802,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0004768367798533,290.6938781738281,294.1499938964844,284.25,284.1176147460937,283.83270263671875,284.2496643066406,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864444206973076e-09,0.001017099362798,-0.019654918462038,0.0,0.0,0.0,0.0,60.0,-4.17014217376709,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,9.54588467720896e-05,297.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001005227895802,297.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.753173828125,0.0,0.0,7.424578507198021e-05,296.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527160644531,0.0,0.0,0.0001005227895802,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547607421875,0.0,0.0,0.0004768367798533,290.6938781738281,294.1499938964844,284.25,284.1176147460937,283.83270263671875,284.2496643066406,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864444206973076e-09,0.001017099362798,-0.019654918462038,0.0,0.0,0.0,0.0,60.0,-4.17014217376709,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,9.544107160763816e-05,297.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001005040685413,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,7.423196075251326e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,0.0001005040685413,297.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529602050781,0.0,0.0,0.0004767479840666,290.69189453125,294.1499938964844,284.25,284.11041259765625,283.8364562988281,284.2497253417969,290.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293037185755e-09,0.0010169099550694,-0.01959690451622,0.0,0.0,0.0,0.0,60.0,-4.168313026428223,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,9.54228307818994e-05,297.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.0001004848600132,297.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,7.42177726351656e-05,296.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0001004848600132,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75115966796875,0.0,0.0,0.0004766568599734,290.6898803710937,294.1499938964844,284.25,284.1031799316406,283.8401794433594,284.249755859375,290.2159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819564551425628e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,0.0,60.0,-4.1664628982543945,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,9.538491576677188e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001004449295578,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,7.418828317895532e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001004449295578,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0004764674522448,290.6858825683594,294.1499938964844,284.25,284.08856201171875,283.8475036621094,284.24981689453125,290.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.7723187885681e-09,0.0010163115803152,-0.0194136425852775,0.0,0.0,0.0,0.0,60.0,-4.16269588470459,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458190917969,0.0,0.0,9.538491576677188e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001004449295578,297.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460327148437,0.0,0.0,7.418828317895532e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74560546875,0.0,0.0,0.0001004449295578,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0004764674522448,290.6858825683594,294.1499938964844,284.25,284.08856201171875,283.8475036621094,284.24981689453125,290.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.7723187885681e-09,0.0010163115803152,-0.0194136425852775,0.0,0.0,0.0,0.0,60.0,-4.16269588470459,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,9.534576383884996e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,0.000100403703982,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,7.415782602038234e-05,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.000100403696706,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004762718745041,290.681884765625,294.1499938964844,284.25,284.07391357421875,283.8547058105469,284.2498779296875,290.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,0.0,60.0,-4.158872604370117,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7422790527344,0.0,0.0,9.534576383884996e-05,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,0.000100403703982,297.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,7.415782602038234e-05,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420654296875,0.0,0.0,0.000100403696706,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004762718745041,290.681884765625,294.1499938964844,284.25,284.07391357421875,283.8547058105469,284.2498779296875,290.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,0.0,60.0,-4.158872604370117,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,9.530491661280394e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001003606957965,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,7.412606646539643e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001003606885205,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0004760678566526,290.6778869628906,294.1499938964844,284.25,284.05926513671875,283.8617858886719,284.2499084472656,290.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,0.0,60.0,-4.154976844787598,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,9.530491661280394e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,0.0001003606957965,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7389221191406,0.0,0.0,7.412606646539643e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001003606885205,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0004760678566526,290.6778869628906,294.1499938964844,284.25,284.05926513671875,283.8617858886719,284.2499084472656,290.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,0.0,60.0,-4.154976844787598,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,9.526306530460717e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0001003166180453,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,7.409351383103058e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001003166180453,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0004758588038384,290.6739196777344,294.1499938964844,284.25,284.0447082519531,283.8687438964844,284.2499389648437,290.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,0.0,60.0,-4.151034355163574,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,9.526306530460717e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73516845703125,0.0,0.0,0.0001003166180453,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353515625,0.0,0.0,7.409351383103058e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73492431640625,0.0,0.0,0.0001003166180453,297.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0004758588038384,290.6739196777344,294.1499938964844,284.25,284.0447082519531,283.8687438964844,284.2499389648437,290.2038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159883350133,0.0,0.0,0.0,0.0,60.0,-4.151034355163574,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,9.524168126517908e-05,297.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333984375,0.0,0.0,0.0001002940989565,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7335510253906,0.0,0.0,7.407688099192455e-05,296.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001002940989565,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0004757519927807,290.67193603515625,294.1499938964844,284.25,284.0375061035156,283.8721618652344,284.2499389648437,290.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593842887843039e-09,0.0010147854918614,-0.0189462080597877,0.0,0.0,0.0,0.0,60.0,-4.149043560028076,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315673828125,0.0,0.0,9.522003529127689e-05,297.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.0001002713033813,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317810058594,0.0,0.0,7.406004442600533e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0001002713033813,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.0004756438429467,290.669921875,294.1499938964844,284.25,284.0303649902344,283.87554931640625,284.2499389648437,290.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755542039871,0.0,0.0,0.0,0.0,60.0,-4.147041320800781,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,9.5175979367923e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001002249118755,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,7.402577466564253e-05,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001002249118755,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0004754237888846,290.6659545898437,294.1499938964844,284.25,284.0162658691406,283.8822326660156,284.2499694824219,290.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317822128534,0.0,0.0,0.0,0.0,60.0,-4.143004894256592,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,9.5175979367923e-05,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001002249118755,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72821044921875,0.0,0.0,7.402577466564253e-05,296.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278137207031,0.0,0.0,0.0001002249118755,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0004754237888846,290.6659545898437,294.1499938964844,284.25,284.0162658691406,283.8822326660156,284.2499694824219,290.1978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.51197237747192e-09,0.0010140853701159,-0.0187317822128534,0.0,0.0,0.0,0.0,60.0,-4.143004894256592,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
