time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943540,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,9.5131246780511e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.00010017780005,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,7.39909810363315e-05,296.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.00010017780005,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0004752003005705,290.6619873046875,294.1499938964844,284.25,284.0025329589844,283.8888244628906,284.2499694824219,290.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,0.0,60.0,-4.138938426971436,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,9.5131246780511e-05,297.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,0.00010017780005,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7246398925781,0.0,0.0,7.39909810363315e-05,296.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242431640625,0.0,0.0,0.00010017780005,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0004752003005705,290.6619873046875,294.1499938964844,284.25,284.0025329589844,283.8888244628906,284.2499694824219,290.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,0.0,60.0,-4.138938426971436,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.508574294159188e-05,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001001298878691,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.395559077849612e-05,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001001298878691,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0004749730287585,290.65802001953125,294.1499938964844,284.25,283.9892578125,283.895263671875,284.2499694824219,290.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,0.0,60.0,-4.1348419189453125,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.508574294159188e-05,297.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001001298878691,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7210693359375,0.0,0.0,7.395559077849612e-05,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206726074219,0.0,0.0,0.0001001298878691,297.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0004749730287585,290.65802001953125,294.1499938964844,284.25,283.9892578125,283.895263671875,284.2499694824219,290.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399537427232872e-09,0.0010131240123882,-0.0184372998774051,0.0,0.0,0.0,0.0,60.0,-4.1348419189453125,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.50397879933007e-05,297.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.000100081495475,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,7.391985127469525e-05,296.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.000100081495475,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0004747434577438,290.6540832519531,294.1499938964844,284.25,283.9764709472656,283.9015808105469,284.2499694824219,290.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,0.0,60.0,-4.130725860595703,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.50397879933007e-05,297.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.000100081495475,297.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,7.391985127469525e-05,296.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.000100081495475,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188720703125,0.0,0.0,0.0004747434577438,290.6540832519531,294.1499938964844,284.25,283.9764709472656,283.9015808105469,284.2499694824219,290.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,0.0,60.0,-4.130725860595703,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71551513671875,0.0,0.0,9.501664317213e-05,297.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,0.000100057121017,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,7.390185055555776e-05,296.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.000100057121017,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004746278573293,290.652099609375,294.1499938964844,284.25,283.9703063964844,283.9046936035156,284.25,290.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436078959512e-09,0.0010123876854777,-0.0182117857038974,0.0,0.0,0.0,0.0,60.0,-4.128662109375,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,9.499342559138312e-05,297.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137756347656,0.0,0.0,0.0001000326737994,297.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,7.388379162875935e-05,296.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135314941406,0.0,0.0,0.0001000326737994,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153015136719,0.0,0.0,0.0004745118785649,290.6501159667969,294.1499938964844,284.25,283.9642944335937,283.9078063964844,284.25,290.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,0.0,60.0,-4.126595497131348,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.49468812905252e-05,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.998366294894367e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,7.384758646367118e-05,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.998366294894367e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0004742793971672,290.64617919921875,294.1499938964844,284.25,283.95281982421875,283.91387939453125,284.25,290.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,0.0,60.0,-4.122458457946777,-0.0,-6.977846567224334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.49468812905252e-05,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,9.998366294894367e-05,297.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,7.384758646367118e-05,296.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,9.998366294894367e-05,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0004742793971672,290.64617919921875,294.1499938964844,284.25,283.95281982421875,283.91387939453125,284.25,290.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,0.0,60.0,-4.122458457946777,-0.0,-6.977846567224334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,9.490032971370964e-05,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,9.99346375465393e-05,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,7.3811381298583e-05,296.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,9.993463027058168e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.000474046828458,290.6422424316406,294.1499938964844,284.25,283.94207763671875,283.9198608398437,284.25,290.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,0.0,60.0,-4.118322372436523,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,9.490032971370964e-05,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066345214844,0.0,0.0,9.99346375465393e-05,297.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,7.3811381298583e-05,296.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,9.993463027058168e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081298828125,0.0,0.0,0.000474046828458,290.6422424316406,294.1499938964844,284.25,283.94207763671875,283.9198608398437,284.25,290.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,0.0,60.0,-4.118322372436523,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,9.485398913966492e-05,297.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.988583769882098e-05,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,7.377533620456234e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,9.988583769882098e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0004738153656944,290.6383056640625,294.1499938964844,284.25,283.9322204589844,283.9257507324219,284.25,290.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,0.0,60.0,-4.11419677734375,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,9.485398913966492e-05,297.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,9.988583769882098e-05,297.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,7.377533620456234e-05,296.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7028503417969,0.0,0.0,9.988583769882098e-05,297.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0004738153656944,290.6383056640625,294.1499938964844,284.25,283.9322204589844,283.9257507324219,284.25,290.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,0.0,60.0,-4.11419677734375,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,9.480815060669556e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,9.983756899600849e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,7.373969128821045e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.983756899600849e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0004735864058602,290.6343994140625,294.1499938964844,284.25,283.9233093261719,283.9315185546875,284.25,290.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,0.0,60.0,-4.110092639923096,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,9.480815060669556e-05,297.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,9.983756899600849e-05,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996459960937,0.0,0.0,7.373969128821045e-05,296.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.983756899600849e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7009582519531,0.0,0.0,0.0004735864058602,290.6343994140625,294.1499938964844,284.25,283.9233093261719,283.9315185546875,284.25,290.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,0.0,60.0,-4.110092639923096,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,9.478547872276975e-05,297.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976928710937,0.0,0.0,9.981369657907636e-05,297.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,7.372205436695367e-05,296.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6974792480469,0.0,0.0,9.981369657907636e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0004734731628559,290.6324462890625,294.1499938964844,284.25,283.9192199707031,283.93438720703125,284.25,290.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025404258342861e-09,0.0010099248029291,-0.0174573622643947,0.0,0.0,0.0,0.0,60.0,-4.108051776885986,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,9.476311242906375e-05,297.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,9.979013702832162e-05,297.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960754394531,0.0,0.0,7.370465755229816e-05,296.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,9.979013702832162e-05,297.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973571777344,0.0,0.0,0.0004733614041469,290.6304931640625,294.1499938964844,284.25,283.9154052734375,283.93719482421875,284.25,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.99753233135425e-09,0.00100968638435,-0.0173843577504158,0.0,0.0,0.0,0.0,60.0,-4.106022834777832,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.471941302763298e-05,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,9.974412387236951e-05,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,7.36706642783247e-05,296.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,9.974412387236951e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004731431254185,290.6265563964844,294.1499938964844,284.25,283.9085998535156,283.9427490234375,284.25,290.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943082997423744e-09,0.001009220839478,-0.0172417387366294,0.0,0.0,0.0,0.0,60.0,-4.10200834274292,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.471941302763298e-05,297.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,9.974412387236951e-05,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,7.36706642783247e-05,296.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,9.974412387236951e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004731431254185,290.6265563964844,294.1499938964844,284.25,283.9085998535156,283.9427490234375,284.25,290.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009227707982,6.943082997423744e-09,0.001009220839478,-0.0172417387366294,0.0,0.0,0.0,0.0,60.0,-4.10200834274292,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.050000000745058,9.46771469898522e-05,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.050000000745058,9.969960956368595e-05,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.050000000745058,7.363779150182381e-05,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.050000000745058,9.969960956368595e-05,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.690185546875,0.0,0.050000000745058,0.0004729320062324,290.6226806640625,291.1499938964844,284.25,283.9029846191406,283.9482116699219,284.25,290.1648864746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904171257599955e-09,0.0010087704285979,-0.0171037893742322,0.0,0.0,0.0,0.0,60.0,-4.098053932189941,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6887512207031,0.0,0.050000000745058,9.46771469898522e-05,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68878173828125,0.0,0.050000000745058,9.969960956368595e-05,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.050000000745058,7.363779150182381e-05,296.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885681152344,0.0,0.050000000745058,9.969960956368595e-05,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.690185546875,0.0,0.050000000745058,0.0004729320062324,290.6226806640625,291.1499938964844,284.25,283.9029846191406,283.9482116699219,284.25,290.1648864746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.8904171257599955e-09,0.0010087704285979,-0.0171037893742322,0.0,0.0,0.0,0.0,60.0,-4.098053932189941,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3361511230469,0.6166430711746216,0.050000000745058,0.0408954210579395,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3361511230469,0.6166430711746216,0.050000000745058,0.0430648475885391,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.336181640625,0.6166430711746216,0.050000000745058,0.0318075492978096,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33612060546875,0.6166430711746216,0.050000000745058,0.0430648475885391,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33642578125,0.6166430711746216,0.050000000745058,0.2042810916900634,290.2767944335937,291.1499938964844,284.25,283.9006042480469,292.583984375,294.6154479980469,290.18505859375,1.0,0.1146341487765312,0.0105152009055018,0.0105152009055018,1.0,1.0,-0.4324840903282165,7.463369229299133e-07,0.4324833154678345,-0.1166780367493629,0.0,0.0,0.0,0.0,60.0,407.3992004394531,-0.0,13.430461883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.6068863868713379,0.050000000745058,0.0453343242406845,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.6068863868713379,0.050000000745058,0.0477392263710498,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.6068863868713379,0.050000000745058,0.0352600291371345,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.6068863868713379,0.050000000745058,0.0477392263710498,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.6068863868713379,0.050000000745058,0.2264543324708938,290.3883361816406,291.1499938964844,284.25,283.89849853515625,293.7211303710937,297.1534729003906,290.6146545410156,1.0,0.1292682886123657,0.0210304018110036,0.0210304018110036,1.0,1.0,-0.4830442070960998,2.847694531737943e-06,0.4830413460731506,-0.131280243396759,0.0,0.0,0.0,0.0,60.0,893.787109375,-0.0,19.041473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99249267578125,0.5451948642730713,0.050000000745058,0.0458463802933692,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99249267578125,0.5451948642730713,0.050000000745058,0.048278447240591,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99249267578125,0.5451948642730713,0.050000000745058,0.0356582961976528,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99249267578125,0.5451948642730713,0.050000000745058,0.048278447240591,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99249267578125,0.5451948642730713,0.050000000745058,0.2290121614933014,291.0289611816406,291.1499938964844,284.25,283.8956604003906,293.7291564941406,297.24627685546875,291.1913146972656,1.0,0.1518800854682922,0.0372779034078121,0.0372779034078121,1.0,1.0,-0.4885024130344391,1.607996273378376e-05,0.4884863495826721,-0.1322869956493377,0.0,0.0,0.0,0.0,60.0,917.277587890625,-0.0,27.12509155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.531932532787323,0.050000000745058,0.0459536351263523,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.531932532787323,0.050000000745058,0.0483913905918598,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.531932532787323,0.050000000745058,0.0357417166233062,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.531932532787323,0.050000000745058,0.0483913905918598,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.531932532787323,0.050000000745058,0.229547917842865,291.1719665527344,291.1499938964844,284.25,283.8949279785156,293.7271728515625,297.2393493652344,291.3162536621094,1.0,0.1578209847211837,0.0420608036220073,0.0420608036220073,1.0,1.0,-0.4896453619003296,2.581496664788574e-05,0.4896195530891418,-0.1324574649333953,0.0,0.0,0.0,2.4443187713623047,60.0,883.452880859375,-0.0,29.597036361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.5107059478759766,0.050000000745058,0.0461748018860816,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.5107059478759766,0.050000000745058,0.048624288290739,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.5107059478759766,0.050000000745058,0.035913735628128,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.5107059478759766,0.050000000745058,0.048624288290739,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.41656494140625,0.5107059478759766,0.050000000745058,0.2306526899337768,291.4423522949219,291.1499938964844,284.25,283.8934631347656,293.7249450683594,297.2257995605469,291.5664978027344,1.0,0.1696911305189132,0.0525760054588317,0.0525760054588317,1.0,1.0,-0.4920020699501037,6.906944327056408e-05,0.4919330179691314,-0.1327633410692215,0.0,0.0,0.0,8.357486724853516,60.0,802.8561401367188,-0.0,34.75260543823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.659423828125,0.4958980977535248,0.050000000745058,0.0463859066367149,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.659423828125,0.4958980977535248,0.050000000745058,0.0488465949892997,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.659423828125,0.4958980977535248,0.050000000745058,0.0360779277980327,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.659423828125,0.4958980977535248,0.050000000745058,0.0488465949892997,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.659423828125,0.4958980977535248,0.050000000745058,0.231707215309143,291.6824035644531,291.1499938964844,284.25,283.8922119140625,293.7225036621094,297.21539306640625,291.795654296875,1.0,0.1802129447460174,0.2420608103275299,0.2420608103275299,0.9973303079605104,1.0,-0.4942517876625061,0.0312396548688411,0.4630121290683746,-0.1020529270172119,0.0,0.0,0.0,14.008994102478027,60.0,723.9158935546875,-0.0,39.714351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.0467661879956722,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.0492470450699329,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.0363737009465694,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.0492470450699329,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.2336067855358123,292.1019897460937,291.1499938964844,284.25,283.89031982421875,292.7488098144531,297.2021789550781,292.1813049316406,1.0,0.1976077109575271,0.6210303902626038,0.6210303902626038,0.9919909238815308,1.0,-0.4983041286468506,0.1842480152845382,0.3140560984611511,0.0497813746333122,0.0,0.0,0.0,24.20294189453125,60.0,446.35052490234375,-0.0,48.74427795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.0467661879956722,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.0492470450699329,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.0363737009465694,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.0492470450699329,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0834350585937,0.4747068583965301,0.050000000745058,0.2336067855358123,292.1019897460937,291.1499938964844,284.25,283.89031982421875,292.7488098144531,297.2021789550781,292.1813049316406,1.0,0.1976077109575271,0.6210303902626038,0.6210303902626038,0.9919909238815308,1.0,-0.4983041286468506,0.1842480152845382,0.3140560984611511,0.0497813746333122,0.0,0.0,0.0,24.20294189453125,60.0,446.35052490234375,-0.0,48.74427795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.0470809713006019,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.0495785325765609,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.0366185344755649,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.0495785325765609,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.2351792007684707,292.12579345703125,291.1499938964844,284.25,283.8891296386719,291.6861877441406,297.1948547363281,292.08819580078125,1.0,0.2108863741159439,1.0,1.0,0.9866515398025512,1.0,-0.5016583800315857,0.2144148200750351,0.2872435450553894,0.0795747339725494,0.0,0.0,0.0,32.63053512573242,60.0,-75.54696655273438,-0.0,56.34953689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.0470809713006019,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.0495785325765609,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.0366185344755649,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.0495785325765609,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4558242559432983,0.050000000745058,0.2351792007684707,292.12579345703125,291.1499938964844,284.25,283.8891296386719,291.6861877441406,297.1948547363281,292.08819580078125,1.0,0.2108863741159439,1.0,1.0,0.9866515398025512,1.0,-0.5016583800315857,0.2144148200750351,0.2872435450553894,0.0795747339725494,0.0,0.0,0.0,32.63053512573242,60.0,-75.54696655273438,-0.0,56.34953689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.0473323427140712,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.0498432368040084,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.0368140451610088,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.0498432368040084,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.2364348471164703,292.02325439453125,291.1499938964844,284.25,283.8886108398437,291.6504211425781,297.18853759765625,292.00946044921875,1.0,0.2208895534276962,1.0,1.0,0.9487836956977844,1.0,-0.5043370127677917,0.2161652892827987,0.2881717085838318,0.081301137804985,0.0,0.0,0.0,39.35926055908203,48.0,-125.91285705566406,-0.0,62.49941253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.0473323427140712,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.0498432368040084,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.0368140451610088,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.0498432368040084,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0265197753906,0.4425538778305053,0.050000000745058,0.2364348471164703,292.02325439453125,291.1499938964844,284.25,283.8886108398437,291.6504211425781,297.18853759765625,292.00946044921875,1.0,0.2208895534276962,1.0,1.0,0.9487836956977844,1.0,-0.5043370127677917,0.2161652892827987,0.2881717085838318,0.081301137804985,0.0,0.0,0.0,39.35926055908203,48.0,-125.91285705566406,-0.0,62.49941253662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.0474194958806037,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.0499350130558013,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.0368818305432796,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.0499350130558013,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.2368701994419098,291.97003173828125,291.1499938964844,284.25,283.8887023925781,291.6302185058594,297.1830444335937,291.9566955566406,1.0,0.2237785160541534,1.0,1.0,0.9109158515930176,1.0,-0.5052661299705505,0.2172557264566421,0.2880104184150696,0.082878254354,0.0,0.0,0.0,41.69738006591797,36.0,-118.8108367919922,-0.0,64.65082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.0474194958806037,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.0499350130558013,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.0368818305432796,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.0499350130558013,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9725646972656,0.4385581314563751,0.050000000745058,0.2368701994419098,291.97003173828125,291.1499938964844,284.25,283.8887023925781,291.6302185058594,297.1830444335937,291.9566955566406,1.0,0.2237785160541534,1.0,1.0,0.9109158515930176,1.0,-0.5052661299705505,0.2172557264566421,0.2880104184150696,0.082878254354,0.0,0.0,0.0,41.69738006591797,36.0,-118.8108367919922,-0.0,64.65082550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447937011719,0.439039021730423,0.050000000745058,0.0474086701869964,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447937011719,0.439039021730423,0.050000000745058,0.0499236099421978,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447937011719,0.439039021730423,0.050000000745058,0.0368734076619148,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447937011719,0.439039021730423,0.050000000745058,0.0499236099421978,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9447937011719,0.439039021730423,0.050000000745058,0.2368161231279373,291.9421081542969,291.1499938964844,284.25,283.8889465332031,291.6177673339844,297.1806335449219,291.9281005859375,1.0,0.2232074588537216,1.0,1.0,0.8919819593429565,1.0,-0.5051509141921997,0.2176556289196014,0.2874952554702759,0.0836901739239692,0.0,0.0,0.0,41.41181564331055,36.0,-113.5358428955078,-0.0,64.387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91583251953125,0.4408356845378876,0.050000000745058,0.0473690517246723,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91583251953125,0.4408356845378876,0.050000000745058,0.0498818904161453,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.91583251953125,0.4408356845378876,0.050000000745058,0.0368425957858562,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91583251953125,0.4408356845378876,0.050000000745058,0.0498818904161453,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91583251953125,0.4408356845378876,0.050000000745058,0.2366182208061218,291.9130554199219,291.1499938964844,284.25,283.88934326171875,291.6044616699219,297.17840576171875,291.8986511230469,1.0,0.2215289175510406,1.0,1.0,0.8748056888580322,1.0,-0.5047288537025452,0.2179483324289322,0.2867805361747741,0.0844866782426834,0.0,0.0,0.0,40.35649490356445,25.0,-108.02922821044922,-0.0,63.41556167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.0472290106117725,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.0497344247996807,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.0367336757481098,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.0497344247996807,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.2359186857938766,291.85382080078125,291.1499938964844,284.25,283.8904113769531,291.5724182128906,297.17449951171875,291.8393249511719,1.0,0.2157847583293914,1.0,1.0,0.8404531478881836,1.0,-0.5032368898391724,0.218508169054985,0.2847287058830261,0.0862548351287841,0.0,0.0,0.0,36.62029266357422,25.0,-97.66107940673828,-0.0,59.98743438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
