time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945880,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.0472290106117725,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.0497344247996807,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.0367336757481098,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.0497344247996807,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85662841796875,0.4476769864559173,0.050000000745058,0.2359186857938766,291.85382080078125,291.1499938964844,284.25,283.8904113769531,291.5724182128906,297.17449951171875,291.8393249511719,1.0,0.2157847583293914,1.0,1.0,0.8404531478881836,1.0,-0.5032368898391724,0.218508169054985,0.2847287058830261,0.0862548351287841,0.0,0.0,0.0,36.62029266357422,25.0,-97.66107940673828,-0.0,59.98743438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.0471202284097671,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.0496198683977127,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.0366490669548511,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.0496198683977127,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.2353752851486206,291.7946472167969,291.1499938964844,284.25,283.89190673828125,291.52899169921875,297.1711730957031,291.7801208496094,1.0,0.2115835845470428,1.0,1.0,0.8061006665229797,1.0,-0.5020774602890015,0.2196790128946304,0.2823984622955322,0.0885768011212349,0.0,0.0,0.0,33.72021484375,25.0,-90.60492706298828,-0.0,57.33979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.0471202284097671,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.0496198683977127,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.0366490669548511,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.0496198683977127,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7974853515625,0.4535650014877319,0.050000000745058,0.2353752851486206,291.7946472167969,291.1499938964844,284.25,283.89190673828125,291.52899169921875,297.1711730957031,291.7801208496094,1.0,0.2115835845470428,1.0,1.0,0.8061006665229797,1.0,-0.5020774602890015,0.2196790128946304,0.2823984622955322,0.0885768011212349,0.0,0.0,0.0,33.72021484375,25.0,-90.60492706298828,-0.0,57.33979797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.0470412820577621,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.0495367385447025,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.0365876667201519,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.0495367385447025,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.2349809557199478,291.7353515625,291.1499938964844,284.25,283.89373779296875,291.48028564453125,297.1682434082031,291.7208557128906,1.0,0.2083788216114044,1.0,1.0,0.777472734451294,1.0,-0.5012363195419312,0.2211536318063736,0.2800827026367187,0.0911514684557914,0.0,0.0,0.0,31.61848831176757,25.0,-86.25035095214844,-0.0,55.428260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.0470412820577621,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.0495367385447025,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.0365876667201519,296.878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.0495367385447025,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7381896972656,0.4581814408302307,0.050000000745058,0.2349809557199478,291.7353515625,291.1499938964844,284.25,283.89373779296875,291.48028564453125,297.1682434082031,291.7208557128906,1.0,0.2083788216114044,1.0,1.0,0.777472734451294,1.0,-0.5012363195419312,0.2211536318063736,0.2800827026367187,0.0911514684557914,0.0,0.0,0.0,31.61848831176757,25.0,-86.25035095214844,-0.0,55.428260803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.0469818860292434,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.0494741909205913,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.0365414693951606,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.0494741909205913,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.2346842586994171,291.67608642578125,291.1499938964844,284.25,283.89581298828125,291.4186096191406,297.16558837890625,291.66131591796875,1.0,0.2059368938207626,1.0,1.0,0.7488448619842529,1.0,-0.500603437423706,0.2232761681079864,0.277327299118042,0.0943444222211837,0.0,0.0,0.0,30.03982734680176,25.0,-85.36775207519531,-0.0,53.99650955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.0469818860292434,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.0494741909205913,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.0365414693951606,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.0494741909205913,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.678955078125,0.4618582129478454,0.050000000745058,0.2346842586994171,291.67608642578125,291.1499938964844,284.25,283.89581298828125,291.4186096191406,297.16558837890625,291.66131591796875,1.0,0.2059368938207626,1.0,1.0,0.7488448619842529,1.0,-0.500603437423706,0.2232761681079864,0.277327299118042,0.0943444222211837,0.0,0.0,0.0,30.03982734680176,25.0,-85.36775207519531,-0.0,53.99650955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6486511230469,0.4633938372135162,0.050000000745058,0.0469578728079795,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6486511230469,0.4633938372135162,0.050000000745058,0.0494489036500453,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6486511230469,0.4633938372135162,0.050000000745058,0.0365227907896041,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6486511230469,0.4633938372135162,0.050000000745058,0.0494489036500453,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6486511230469,0.4633938372135162,0.050000000745058,0.2345643043518066,291.6457214355469,291.1499938964844,284.25,283.8969421386719,291.3811950683594,297.1643371582031,291.6305236816406,1.0,0.2049425691366195,1.0,1.0,0.7345309257507324,1.0,-0.5003475546836853,0.2246273308992386,0.2757202386856079,0.0962225273251533,0.0,0.0,0.0,29.4026107788086,25.0,-86.79117584228516,-0.0,53.41959381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.617431640625,0.464717298746109,0.050000000745058,0.0469369515776634,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.617431640625,0.464717298746109,0.050000000745058,0.0494268685579299,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.617431640625,0.464717298746109,0.050000000745058,0.0365065149962902,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.617431640625,0.464717298746109,0.050000000745058,0.0494268685579299,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.617431640625,0.464717298746109,0.050000000745058,0.234459787607193,291.6144104003906,291.1499938964844,284.25,283.8981018066406,291.3460693359375,297.1631164550781,291.59869384765625,1.0,0.2040729969739914,1.0,1.0,0.7233473658561707,1.0,-0.5001246333122253,0.2258100360631942,0.2743146121501922,0.0979294329881668,0.0,0.0,0.0,28.84806632995605,25.0,-88.44562530517578,-0.0,52.91795349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.0469027496874332,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.0493908524513244,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.0364799164235591,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.0493908524513244,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.2342889457941055,291.54998779296875,291.1499938964844,284.25,283.9005126953125,291.2703552246094,297.1607360839844,291.5338134765625,1.0,0.2026464194059372,1.0,1.0,0.7009801864624023,1.0,-0.499760240316391,0.2285950183868408,0.2711652219295501,0.1017518118023872,0.0,0.0,0.0,27.9436264038086,25.0,-91.50631713867188,-0.0,52.10074996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.0469027496874332,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.0493908524513244,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.0364799164235591,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.0493908524513244,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5531005859375,0.4668252766132355,0.050000000745058,0.2342889457941055,291.54998779296875,291.1499938964844,284.25,283.9005126953125,291.2703552246094,297.1607360839844,291.5338134765625,1.0,0.2026464194059372,1.0,1.0,0.7009801864624023,1.0,-0.499760240316391,0.2285950183868408,0.2711652219295501,0.1017518118023872,0.0,0.0,0.0,27.9436264038086,25.0,-91.50631713867188,-0.0,52.10074996948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.0468766167759895,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.0493633337318897,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.0364595912396907,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.0493633337318897,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.2341583967208862,291.482177734375,291.1499938964844,284.25,283.9029846191406,291.1774597167969,297.1583557128906,291.4646301269531,1.0,0.2015534937381744,1.0,1.0,0.678613007068634,1.0,-0.4994817972183227,0.2320924252271652,0.2673893868923187,0.106272168457508,0.0,0.0,0.0,27.255098342895508,25.0,-98.34645080566406,-0.0,51.4794807434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.0468766167759895,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.0493633337318897,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.0364595912396907,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.0493633337318897,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855041503906,0.4683938324451446,0.050000000745058,0.2341583967208862,291.482177734375,291.1499938964844,284.25,283.9029846191406,291.1774597167969,297.1583557128906,291.4646301269531,1.0,0.2015534937381744,1.0,1.0,0.678613007068634,1.0,-0.4994817972183227,0.2320924252271652,0.2673893868923187,0.106272168457508,0.0,0.0,0.0,27.255098342895508,25.0,-98.34645080566406,-0.0,51.4794807434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.0468565858900547,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.0493422411382198,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.0364440120756626,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.0493422411382198,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.2340583503246307,291.408935546875,291.1499938964844,284.25,283.90545654296875,291.09619140625,297.15582275390625,291.39068603515625,1.0,0.2007153481245041,1.0,1.0,0.6628036499023438,1.0,-0.4992684125900268,0.2349975109100341,0.2642709016799927,0.1101909056305885,0.0,0.0,0.0,26.72976303100586,25.0,-102.99290466308594,-0.0,51.00582504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.0468565858900547,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.0493422411382198,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.0364440120756626,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.0493422411382198,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4125061035156,0.4695736765861511,0.050000000745058,0.2340583503246307,291.408935546875,291.1499938964844,284.25,283.90545654296875,291.09619140625,297.15582275390625,291.39068603515625,1.0,0.2007153481245041,1.0,1.0,0.6628036499023438,1.0,-0.4992684125900268,0.2349975109100341,0.2642709016799927,0.1101909056305885,0.0,0.0,0.0,26.72976303100586,25.0,-102.99290466308594,-0.0,51.00582504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.0468411706387996,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.0493260063230991,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.0364320203661918,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.0493260063230991,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.2339813411235809,291.334228515625,291.1499938964844,284.25,283.90789794921875,291.00762939453125,297.1531066894531,291.3153991699219,1.0,0.2000718861818313,1.0,1.0,0.6469942331314087,1.0,-0.4991042017936706,0.238343060016632,0.2607611417770386,0.1145331040024757,0.0,0.0,0.0,26.327884674072266,25.0,-106.78839111328124,-0.0,50.64379501342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.0468411706387996,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.0493260063230991,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.0364320203661918,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.0493260063230991,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3378601074219,0.4704695343971252,0.050000000745058,0.2339813411235809,291.334228515625,291.1499938964844,284.25,283.90789794921875,291.00762939453125,297.1531066894531,291.3153991699219,1.0,0.2000718861818313,1.0,1.0,0.6469942331314087,1.0,-0.4991042017936706,0.238343060016632,0.2607611417770386,0.1145331040024757,0.0,0.0,0.0,26.327884674072266,25.0,-106.78839111328124,-0.0,50.64379501342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.4708346426486969,0.050000000745058,0.0468348376452922,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.4708346426486969,0.050000000745058,0.0493193417787551,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.4708346426486969,0.050000000745058,0.0364270955324173,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.4708346426486969,0.050000000745058,0.0493193417787551,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.4708346426486969,0.050000000745058,0.2339497208595276,291.2955627441406,291.1499938964844,284.25,283.9090576171875,290.9584655761719,297.15167236328125,291.276123046875,1.0,0.1998085677623748,1.0,1.0,0.6390895247459412,1.0,-0.4990367591381073,0.2402122616767883,0.2588244974613189,0.116892822086811,0.0,0.0,0.0,26.16373634338379,25.0,-109.7632064819336,-0.0,50.49602127075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.4711538553237915,0.050000000745058,0.0468292795121669,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.4711538553237915,0.050000000745058,0.049313485622406,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.4711538553237915,0.050000000745058,0.036422774195671,296.852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.4711538553237915,0.050000000745058,0.049313485622406,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.4711538553237915,0.050000000745058,0.2339219450950622,291.2557373046875,291.1499938964844,284.25,283.91015625,290.9243469238281,297.1501770019531,291.2359619140625,1.0,0.1995776444673538,1.0,1.0,0.634814441204071,1.0,-0.4989775419235229,0.2412705868482589,0.2577069401741028,0.1184401288628578,0.0,0.0,0.0,26.02009963989257,25.0,-110.6729736328125,-0.0,50.36662673950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.04682008177042,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.0493038035929203,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.036415621638298,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.0493038035929203,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.2338760048151016,291.17852783203125,291.1499938964844,284.25,283.9122619628906,290.8669128417969,297.14703369140625,291.16033935546875,1.0,0.1991976946592331,1.0,1.0,0.6262643337249756,1.0,-0.4988795816898346,0.2434016317129135,0.2554779648780823,0.1215298101305961,0.0,0.0,0.0,25.78410720825196,25.0,-105.24970245361328,-0.0,50.15407943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.04682008177042,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.0493038035929203,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.036415621638298,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.0493038035929203,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4716793000698089,0.050000000745058,0.2338760048151016,291.17852783203125,291.1499938964844,284.25,283.9122619628906,290.8669128417969,297.14703369140625,291.16033935546875,1.0,0.1991976946592331,1.0,1.0,0.6262643337249756,1.0,-0.4988795816898346,0.2434016317129135,0.2554779648780823,0.1215298101305961,0.0,0.0,0.0,25.78410720825196,25.0,-105.24970245361328,-0.0,50.15407943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.0468129403889179,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.0492962822318077,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.0364100635051727,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.0492962822318077,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.2338403314352035,291.1058654785156,291.1499938964844,284.25,283.9140625,290.80474853515625,297.143798828125,291.08819580078125,1.0,0.1989054232835769,1.0,1.0,0.6177141666412354,1.0,-0.4988035261631012,0.2457245439291,0.2530789971351623,0.1247799098491668,0.0,0.0,0.0,25.602798461914062,25.0,-100.97974395751952,-0.0,49.99083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.0468129403889179,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.0492962822318077,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.0364100635051727,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.0492962822318077,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.4720852077007293,0.050000000745058,0.2338403314352035,291.1058654785156,291.1499938964844,284.25,283.9140625,290.80474853515625,297.143798828125,291.08819580078125,1.0,0.1989054232835769,1.0,1.0,0.6177141666412354,1.0,-0.4988035261631012,0.2457245439291,0.2530789971351623,0.1247799098491668,0.0,0.0,0.0,25.602798461914062,25.0,-100.97974395751952,-0.0,49.99083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.0468074046075344,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.0492904521524906,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.036405760794878,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.0492904521524906,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.2338126748800277,291.0372314453125,291.1499938964844,284.25,283.9155578613281,290.7906188964844,297.1405029296875,291.0221862792969,1.0,0.1986806094646453,1.0,1.0,0.6164674162864685,1.0,-0.4987445771694183,0.2459215819835662,0.252822995185852,0.1258768737316131,0.0,0.0,0.0,25.4638729095459,25.0,-87.70121002197266,-0.0,49.865455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.0468074046075344,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.0492904521524906,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.036405760794878,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.0492904521524906,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04034423828125,0.4723984897136688,0.050000000745058,0.2338126748800277,291.0372314453125,291.1499938964844,284.25,283.9155578613281,290.7906188964844,297.1405029296875,291.0221862792969,1.0,0.1986806094646453,1.0,1.0,0.6164674162864685,1.0,-0.4987445771694183,0.2459215819835662,0.252822995185852,0.1258768737316131,0.0,0.0,0.0,25.4638729095459,25.0,-87.70121002197266,-0.0,49.865455627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.0468030869960784,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.0492859035730361,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.0364024005830287,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.0492859035730361,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.2337911128997802,290.9822082519531,291.1499938964844,284.25,283.9166259765625,290.7846374511719,297.1372375488281,290.9701843261719,1.0,0.19850754737854,1.0,1.0,0.6152206063270569,1.0,-0.4986986219882965,0.2460666447877884,0.2526319622993469,0.1268777847290039,0.0,0.0,0.0,25.3570613861084,25.0,-70.67825317382812,-0.0,49.76898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.0468030869960784,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.0492859035730361,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.0364024005830287,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.0492859035730361,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9846496582031,0.4726421535015106,0.050000000745058,0.2337911128997802,290.9822082519531,291.1499938964844,284.25,283.9166259765625,290.7846374511719,297.1372375488281,290.9701843261719,1.0,0.19850754737854,1.0,1.0,0.6152206063270569,1.0,-0.4986986219882965,0.2460666447877884,0.2526319622993469,0.1268777847290039,0.0,0.0,0.0,25.3570613861084,25.0,-70.67825317382812,-0.0,49.76898956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609375,0.4727430045604706,0.050000000745058,0.0468012951314449,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609375,0.4727430045604706,0.050000000745058,0.0492840185761451,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609375,0.4727430045604706,0.050000000745058,0.0364010073244571,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609375,0.4727430045604706,0.050000000745058,0.0492840185761451,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609375,0.4727430045604706,0.050000000745058,0.2337821573019027,290.958740234375,291.1499938964844,284.25,283.9170227050781,290.7815246582031,297.1356811523437,290.94781494140625,1.0,0.1984366327524185,1.0,1.0,0.6145972013473511,1.0,-0.4986795485019684,0.2461477220058441,0.2525318264961242,0.1273679882287979,0.0,0.0,0.0,25.31332397460937,25.0,-63.3545150756836,-0.0,49.72946548461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.4728316962718963,0.050000000745058,0.0467997193336486,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.4728316962718963,0.050000000745058,0.049282357096672,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.4728316962718963,0.050000000745058,0.0363997817039489,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.4728316962718963,0.050000000745058,0.049282357096672,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.4728316962718963,0.050000000745058,0.2337742894887924,290.93756103515625,291.1499938964844,284.25,283.9172668457031,290.7952575683594,297.1341552734375,290.9280090332031,1.0,0.1983743011951446,1.0,1.0,0.6168178915977478,1.0,-0.4986627697944641,0.2453731298446655,0.2532896399497986,0.126992791891098,0.0,0.0,0.0,25.275066375732425,25.0,-54.24655532836914,-0.0,49.69475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.0467970892786979,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.0492795892059803,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.0363977365195751,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.0492795892059803,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.2337611466646194,290.90740966796875,291.1499938964844,284.25,283.9173583984375,290.8353881835937,297.1312561035156,290.90240478515625,1.0,0.1982715874910354,1.0,1.0,0.6212591528892517,1.0,-0.498634785413742,0.2437545955181121,0.2548801898956299,0.1261285543441772,0.0,0.0,0.0,25.212120056152344,25.0,-31.069578170776367,-0.0,49.63753128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.0467970892786979,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.0492795892059803,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.0363977365195751,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.0492795892059803,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085693359375,0.4729794263839721,0.050000000745058,0.2337611466646194,290.90740966796875,291.1499938964844,284.25,283.9173583984375,290.8353881835937,297.1312561035156,290.90240478515625,1.0,0.1982715874910354,1.0,1.0,0.6212591528892517,1.0,-0.498634785413742,0.2437545955181121,0.2548801898956299,0.1261285543441772,0.0,0.0,0.0,25.212120056152344,25.0,-31.069578170776367,-0.0,49.63753128051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.0467950254678726,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.049277413636446,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.0363961309194564,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.049277413636446,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.2337508350610733,290.8929138183594,291.1499938964844,284.25,283.9168395996094,290.8740539550781,297.1286926269531,290.8909606933594,1.0,0.1981923431158065,1.0,1.0,0.6257004737854004,1.0,-0.4986128211021423,0.2422023564577102,0.2564104795455932,0.1252651065587997,0.0,0.0,0.0,25.163663864135746,25.0,-11.825922966003418,-0.0,49.593387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.0467950254678726,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.049277413636446,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.0363961309194564,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.049277413636446,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.473095178604126,0.050000000745058,0.2337508350610733,290.8929138183594,291.1499938964844,284.25,283.9168395996094,290.8740539550781,297.1286926269531,290.8909606933594,1.0,0.1981923431158065,1.0,1.0,0.6257004737854004,1.0,-0.4986128211021423,0.2422023564577102,0.2564104795455932,0.1252651065587997,0.0,0.0,0.0,25.163663864135746,25.0,-11.825922966003418,-0.0,49.593387603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.046793408691883,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.0492757149040699,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.0363948754966259,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.0492757149040699,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.2337427735328674,290.8902587890625,291.1499938964844,284.25,283.9156494140625,290.9275817871094,297.12652587890625,290.8914794921875,1.0,0.1981310844421386,1.0,1.0,0.6327078342437744,1.0,-0.498595654964447,0.2400051951408386,0.2585904598236084,0.1236879825592041,0.0,0.0,0.0,25.126407623291016,25.0,6.508650779724121,-0.0,49.55925369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.046793408691883,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.0492757149040699,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.0363948754966259,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.0492757149040699,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8901672363281,0.473185658454895,0.050000000745058,0.2337427735328674,290.8902587890625,291.1499938964844,284.25,283.9156494140625,290.9275817871094,297.12652587890625,290.8914794921875,1.0,0.1981310844421386,1.0,1.0,0.6327078342437744,1.0,-0.498595654964447,0.2400051951408386,0.2585904598236084,0.1236879825592041,0.0,0.0,0.0,25.126407623291016,25.0,6.508650779724121,-0.0,49.55925369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.0467921458184719,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.049274381250143,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.0363938920199871,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.049274381250143,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.2337364554405212,290.9003601074219,291.1499938964844,284.25,283.91375732421875,290.9808044433594,297.1247253417969,290.9042663574219,1.0,0.198083758354187,1.0,1.0,0.6397151947021484,1.0,-0.4985821843147278,0.2379150092601776,0.2606671750545501,0.1221395432949066,0.0,0.0,0.0,25.097728729248047,25.0,22.229148864746094,-0.0,49.53288650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
