time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948040,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.0467921458184719,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.049274381250143,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.0363938920199871,296.7892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.049274381250143,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.89971923828125,0.4732564687728882,0.050000000745058,0.2337364554405212,290.9003601074219,291.1499938964844,284.25,283.91375732421875,290.9808044433594,297.1247253417969,290.9042663574219,1.0,0.198083758354187,1.0,1.0,0.6397151947021484,1.0,-0.4985821843147278,0.2379150092601776,0.2606671750545501,0.1221395432949066,0.0,0.0,0.0,25.097728729248047,25.0,22.229148864746094,-0.0,49.53288650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.4732857942581177,0.050000000745058,0.0467916205525398,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.4732857942581177,0.050000000745058,0.0492738299071788,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.4732857942581177,0.050000000745058,0.0363934822380542,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.4732857942581177,0.050000000745058,0.0492738299071788,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.4732857942581177,0.050000000745058,0.2337338328361511,290.9091186523437,291.1499938964844,284.25,283.9125061035156,291.0062561035156,297.1239929199219,290.9140319824219,1.0,0.1980643272399902,1.0,1.0,0.6432188749313354,1.0,-0.4985766112804413,0.2369183450937271,0.261658251285553,0.1213826313614845,0.0,0.0,0.0,25.08597755432129,25.0,28.4494857788086,-0.0,49.52205276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.4733117818832397,0.050000000745058,0.0467911548912525,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.4733117818832397,0.050000000745058,0.0492733418941497,296.8949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.4733117818832397,0.050000000745058,0.0363931208848953,296.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.4733117818832397,0.050000000745058,0.0492733418941497,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.918701171875,0.4733117818832397,0.050000000745058,0.2337315082550048,290.91973876953125,291.1499938964844,284.25,283.9110412597656,291.029541015625,297.12335205078125,290.9255065917969,1.0,0.1980471760034561,1.0,1.0,0.6464200615882874,1.0,-0.4985716640949249,0.2360254079103469,0.2625462710857391,0.1207075119018554,0.0,0.0,0.0,25.07561492919922,25.0,33.50919342041016,-0.0,49.51249313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.046790387481451,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.0492725297808647,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.0363925248384475,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.0492725297808647,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.233727678656578,290.9452514648437,291.1499938964844,284.25,283.9075012207031,291.0729675292969,297.12237548828125,290.9521484375,1.0,0.1980188488960266,1.0,1.0,0.6528223156929016,1.0,-0.4985634982585907,0.2343311756849289,0.2642323076725006,0.1193819120526313,0.0,0.0,0.0,25.05853271484375,25.0,40.542579650878906,-0.0,49.496700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.046790387481451,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.0492725297808647,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.0363925248384475,296.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.0492725297808647,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9439392089844,0.4733547270298004,0.050000000745058,0.233727678656578,290.9452514648437,291.1499938964844,284.25,283.9075012207031,291.0729675292969,297.12237548828125,290.9521484375,1.0,0.1980188488960266,1.0,1.0,0.6528223156929016,1.0,-0.4985634982585907,0.2343311756849289,0.2642323076725006,0.1193819120526313,0.0,0.0,0.0,25.05853271484375,25.0,40.542579650878906,-0.0,49.496700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.0467897988855838,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.0492719113826751,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.0363920666277408,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.0492719113826751,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.2337247431278228,290.9747314453125,291.1499938964844,284.25,283.9029846191406,291.11383056640625,297.1217346191406,290.9824523925781,1.0,0.1979968845844268,1.0,1.0,0.6592245697975159,1.0,-0.4985572397708893,0.2327439934015274,0.2658132314682007,0.1180704534053802,0.0,0.0,0.0,25.04534721374512,25.0,45.01604843139648,-0.0,49.48447036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.0467897988855838,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.0492719113826751,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.0363920666277408,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.0492719113826751,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.473387598991394,0.050000000745058,0.2337247431278228,290.9747314453125,291.1499938964844,284.25,283.9029846191406,291.11383056640625,297.1217346191406,290.9824523925781,1.0,0.1979968845844268,1.0,1.0,0.6592245697975159,1.0,-0.4985572397708893,0.2327439934015274,0.2658132314682007,0.1180704534053802,0.0,0.0,0.0,25.04534721374512,25.0,45.01604843139648,-0.0,49.48447036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.0467893816530704,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.0492714717984199,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.0363917425274848,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.0492714717984199,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.2337226420640945,291.0063171386719,291.1499938964844,284.25,283.8976135253906,291.1394958496094,297.12139892578125,291.013916015625,1.0,0.1979798823595047,1.0,1.0,0.6631215810775757,1.0,-0.4985527992248535,0.2318154424428939,0.2667373418807983,0.1172471046447753,0.0,0.0,0.0,25.035064697265625,25.0,44.89788055419922,-0.0,49.47503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.0467893816530704,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.0492714717984199,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.0363917425274848,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.0492714717984199,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0047912597656,0.4734109938144684,0.050000000745058,0.2337226420640945,291.0063171386719,291.1499938964844,284.25,283.8976135253906,291.1394958496094,297.12139892578125,291.013916015625,1.0,0.1979798823595047,1.0,1.0,0.6631215810775757,1.0,-0.4985527992248535,0.2318154424428939,0.2667373418807983,0.1172471046447753,0.0,0.0,0.0,25.035064697265625,25.0,44.89788055419922,-0.0,49.47503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.0467891357839107,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.049271211028099,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.0363915488123893,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.049271211028099,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.2337214201688766,291.0362854003906,291.1499938964844,284.25,283.8915100097656,291.1607971191406,297.121337890625,291.04345703125,1.0,0.1979667395353317,1.0,1.0,0.6670185327529907,1.0,-0.498550146818161,0.2309986352920532,0.2675515115261078,0.1163116842508316,0.0,0.0,0.0,25.027099609375,25.0,42.264190673828125,-0.0,49.46782302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.0467891357839107,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.049271211028099,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.0363915488123893,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.049271211028099,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.4734248220920563,0.050000000745058,0.2337214201688766,291.0362854003906,291.1499938964844,284.25,283.8915100097656,291.1607971191406,297.121337890625,291.04345703125,1.0,0.1979667395353317,1.0,1.0,0.6670185327529907,1.0,-0.498550146818161,0.2309986352920532,0.2675515115261078,0.1163116842508316,0.0,0.0,0.0,25.027099609375,25.0,42.264190673828125,-0.0,49.46782302856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.4734286367893219,0.050000000745058,0.046789065003395,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.4734286367893219,0.050000000745058,0.0492711402475833,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.4734286367893219,0.050000000745058,0.0363914966583251,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.4734286367893219,0.050000000745058,0.0492711402475833,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.4734286367893219,0.050000000745058,0.2337210774421692,291.0506591796875,291.1499938964844,284.25,283.88818359375,291.1706237792969,297.1214294433594,291.0576477050781,1.0,0.1979613453149795,1.0,1.0,0.6689670085906982,1.0,-0.4985494315624237,0.2306229323148727,0.2679264843463897,0.1158002391457557,0.0,0.0,0.0,25.023822784423828,25.0,40.788841247558594,-0.0,49.46488952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.4734308123588562,0.050000000745058,0.046789027750492,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.4734308123588562,0.050000000745058,0.0492710992693901,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.4734308123588562,0.050000000745058,0.0363914668560028,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.4734308123588562,0.050000000745058,0.0492710992693901,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.4734308123588562,0.050000000745058,0.2337208837270736,291.0645751953125,291.1499938964844,284.25,283.8847045898437,291.1744384765625,297.1215515136719,291.0712280273437,1.0,0.1979566216468811,1.0,1.0,0.6694719791412354,1.0,-0.4985490143299103,0.2305506318807602,0.2679983675479889,0.1155430823564529,0.0,0.0,0.0,25.02088928222656,25.0,38.42990112304688,-0.0,49.46233749389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.0467890426516532,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.0492711141705513,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.0363914780318737,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.0492711141705513,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.2337209433317184,291.0889587402344,291.1499938964844,284.25,283.8772888183594,291.17645263671875,297.1219787597656,291.0942077636719,1.0,0.1979488581418991,1.0,1.0,0.6704819202423096,1.0,-0.4985491335391998,0.2304867953062057,0.2680623233318329,0.1149729937314987,0.0,0.0,0.0,25.016027450561523,25.0,31.355632781982425,-0.0,49.45822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.0467890426516532,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.0492711141705513,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.0363914780318737,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.0492711141705513,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4734302163124084,0.050000000745058,0.2337209433317184,291.0889587402344,291.1499938964844,284.25,283.8772888183594,291.17645263671875,297.1219787597656,291.0942077636719,1.0,0.1979488581418991,1.0,1.0,0.6704819202423096,1.0,-0.4985491335391998,0.2304867953062057,0.2680623233318329,0.1149729937314987,0.0,0.0,0.0,25.016027450561523,25.0,31.355632781982425,-0.0,49.45822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.0467891618609428,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.0492712408304214,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.0363915711641311,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.0492712408304214,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.2337215393781662,291.1083984375,291.1499938964844,284.25,283.8692932128906,291.17724609375,297.1225891113281,291.1126403808594,1.0,0.1979429125785827,1.0,1.0,0.6714918613433838,1.0,-0.4985503554344177,0.2304757088422775,0.2680746614933014,0.114282988011837,0.0,0.0,0.0,25.012252807617188,25.0,24.825592041015625,-0.0,49.455177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.0467891618609428,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.0492712408304214,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.0363915711641311,296.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.0492712408304214,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.4734237194061279,0.050000000745058,0.2337215393781662,291.1083984375,291.1499938964844,284.25,283.8692932128906,291.17724609375,297.1225891113281,291.1126403808594,1.0,0.1979429125785827,1.0,1.0,0.6714918613433838,1.0,-0.4985503554344177,0.2304757088422775,0.2680746614933014,0.114282988011837,0.0,0.0,0.0,25.012252807617188,25.0,24.825592041015625,-0.0,49.455177307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.0467893704771995,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.049271460622549,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.036391731351614,296.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.049271460622549,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.2337225824594497,291.1234741210937,291.1499938964844,284.25,283.8607788085937,291.1667785644531,297.1233825683594,291.1263732910156,1.0,0.1979384273290634,1.0,1.0,0.6702994704246521,1.0,-0.498552531003952,0.2309550195932388,0.2675975263118744,0.113917700946331,0.0,0.0,0.0,25.009252548217773,25.0,17.108234405517578,-0.0,49.45298385620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.0467893704771995,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.049271460622549,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.036391731351614,296.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.049271460622549,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.4734122455120086,0.050000000745058,0.2337225824594497,291.1234741210937,291.1499938964844,284.25,283.8607788085937,291.1667785644531,297.1233825683594,291.1263732910156,1.0,0.1979384273290634,1.0,1.0,0.6702994704246521,1.0,-0.498552531003952,0.2309550195932388,0.2675975263118744,0.113917700946331,0.0,0.0,0.0,25.009252548217773,25.0,17.108234405517578,-0.0,49.45298385620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.0467896610498428,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.0492717660963535,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.0363919585943222,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.0492717660963535,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.2337240427732467,291.13262939453125,291.1499938964844,284.25,283.8517761230469,291.15350341796875,297.12432861328125,291.1341552734375,1.0,0.197935089468956,1.0,1.0,0.6691070199012756,1.0,-0.4985556006431579,0.2314963340759277,0.2670592665672302,0.1134593710303306,0.0,0.0,0.0,25.006919860839844,25.0,9.289225578308104,-0.0,49.45148086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.0467896610498428,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.0492717660963535,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.0363919585943222,296.78729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.0492717660963535,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4733961522579193,0.050000000745058,0.2337240427732467,291.13262939453125,291.1499938964844,284.25,283.8517761230469,291.15350341796875,297.12432861328125,291.1341552734375,1.0,0.197935089468956,1.0,1.0,0.6691070199012756,1.0,-0.4985556006431579,0.2314963340759277,0.2670592665672302,0.1134593710303306,0.0,0.0,0.0,25.006919860839844,25.0,9.289225578308104,-0.0,49.45148086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4733865261077881,0.050000000745058,0.0467898361384868,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4733865261077881,0.050000000745058,0.0492719486355781,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4733865261077881,0.050000000745058,0.0363920927047729,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4733865261077881,0.050000000745058,0.0492719486355781,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4733865261077881,0.050000000745058,0.2337249219417572,291.13525390625,291.1499938964844,284.25,283.8471374511719,291.1464233398437,297.1248779296875,291.13623046875,1.0,0.1979337632656097,1.0,1.0,0.6685107946395874,1.0,-0.498557448387146,0.2317838370800018,0.2667736113071441,0.1131919622421264,0.0,0.0,0.0,25.00595664978028,25.0,5.864816665649414,-0.0,49.45094299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4733760058879852,0.050000000745058,0.046790026128292,296.9002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4733760058879852,0.050000000745058,0.0492721498012542,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4733760058879852,0.050000000745058,0.0363922417163848,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4733760058879852,0.050000000745058,0.0492721498012542,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.4733760058879852,0.050000000745058,0.2337258756160736,291.1368408203125,291.1499938964844,284.25,283.8423767089844,291.1370849609375,297.1254272460937,291.13726806640625,1.0,0.197932630777359,1.0,1.0,0.6673832535743713,1.0,-0.4985594451427459,0.2321876883506775,0.2663717567920685,0.1130056753754615,0.0,0.0,0.0,25.00508117675781,25.0,2.4129672050476074,-0.0,49.45051956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.0467904545366764,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.0492726005613803,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.0363925769925117,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.0492726005613803,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.2337280064821243,291.1361999511719,291.1499938964844,284.25,283.8326110839844,291.1157531738281,297.1266174316406,291.1353454589844,1.0,0.1979308873414993,1.0,1.0,0.665128231048584,1.0,-0.4985639452934265,0.2330437004566192,0.2655202448368072,0.1125841736793518,0.0,0.0,0.0,25.00362205505371,25.0,-4.626224040985107,-0.0,49.44999313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.0467904545366764,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.0492726005613803,296.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.0363925769925117,296.8027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.0492726005613803,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4733523726463318,0.050000000745058,0.2337280064821243,291.1361999511719,291.1499938964844,284.25,283.8326110839844,291.1157531738281,297.1266174316406,291.1353454589844,1.0,0.1979308873414993,1.0,1.0,0.665128231048584,1.0,-0.4985639452934265,0.2330437004566192,0.2655202448368072,0.1125841736793518,0.0,0.0,0.0,25.00362205505371,25.0,-4.626224040985107,-0.0,49.44999313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.0467909388244152,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.0492731109261512,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.0363929532468318,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.0492731109261512,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.2337304204702377,291.1308288574219,291.1499938964844,284.25,283.8225402832031,291.09344482421875,297.1278686523437,291.12896728515625,1.0,0.1979296952486038,1.0,1.0,0.6628731489181519,1.0,-0.4985690116882324,0.2339410781860351,0.2646279335021972,0.1120886802673339,0.0,0.0,0.0,25.002479553222656,25.0,-10.614983558654783,-0.0,49.44981002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.0467909388244152,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.0492731109261512,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.0363929532468318,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.0492731109261512,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.4733256697654724,0.050000000745058,0.2337304204702377,291.1308288574219,291.1499938964844,284.25,283.8225402832031,291.09344482421875,297.1278686523437,291.12896728515625,1.0,0.1979296952486038,1.0,1.0,0.6628731489181519,1.0,-0.4985690116882324,0.2339410781860351,0.2646279335021972,0.1120886802673339,0.0,0.0,0.0,25.002479553222656,25.0,-10.614983558654783,-0.0,49.44981002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.0467914640903472,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.0492736659944057,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.0363933630287647,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.0492736659944057,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.233733057975769,291.1217346191406,291.1499938964844,284.25,283.8122253417969,291.0705871582031,297.12921142578125,291.1190490722656,1.0,0.1979289352893829,1.0,1.0,0.6606919169425964,1.0,-0.4985745847225189,0.2348577380180359,0.263716846704483,0.1115174442529678,0.0,0.0,0.0,25.0015811920166,25.0,-15.52334213256836,-0.0,49.44990158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.0467914640903472,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.0492736659944057,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.0363933630287647,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.0492736659944057,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4732964634895324,0.050000000745058,0.233733057975769,291.1217346191406,291.1499938964844,284.25,283.8122253417969,291.0705871582031,297.12921142578125,291.1190490722656,1.0,0.1979289352893829,1.0,1.0,0.6606919169425964,1.0,-0.4985745847225189,0.2348577380180359,0.263716846704483,0.1115174442529678,0.0,0.0,0.0,25.0015811920166,25.0,-15.52334213256836,-0.0,49.44990158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.0467920266091823,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.0492742583155632,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.0363937988877296,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.0492742583155632,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.2337358593940735,291.1095275878906,291.1499938964844,284.25,283.8016967773437,291.0470886230469,297.130615234375,291.1061096191406,1.0,0.1979285031557083,1.0,1.0,0.6585107445716858,1.0,-0.4985804855823517,0.2358018308877945,0.262778639793396,0.1109018102288246,0.0,0.0,0.0,25.000877380371094,25.0,-19.522912979125977,-0.0,49.4502067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.0467920266091823,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.0492742583155632,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.0363937988877296,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.0492742583155632,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4732654094696045,0.050000000745058,0.2337358593940735,291.1095275878906,291.1499938964844,284.25,283.8016967773437,291.0470886230469,297.130615234375,291.1061096191406,1.0,0.1979285031557083,1.0,1.0,0.6585107445716858,1.0,-0.4985804855823517,0.2358018308877945,0.262778639793396,0.1109018102288246,0.0,0.0,0.0,25.000877380371094,25.0,-19.522912979125977,-0.0,49.4502067565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4732493758201599,0.050000000745058,0.0467923171818256,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4732493758201599,0.050000000745058,0.0492745637893676,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4732493758201599,0.050000000745058,0.0363940224051475,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4732493758201599,0.050000000745058,0.0492745637893676,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.4732493758201599,0.050000000745058,0.2337373048067093,291.1023864746094,291.1499938964844,284.25,283.79638671875,291.03515625,297.13134765625,291.09869384765625,1.0,0.1979283988475799,1.0,1.0,0.6574200987815857,1.0,-0.4985835254192352,0.2362820655107498,0.2623014748096466,0.1105831339955329,0.0,0.0,0.0,25.00058555603028,25.0,-21.240222930908203,-0.0,49.45042037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.473233014345169,0.050000000745058,0.0467926114797592,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.473233014345169,0.050000000745058,0.0492748729884624,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.473233014345169,0.050000000745058,0.036394253373146,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.473233014345169,0.050000000745058,0.0492748729884624,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.095458984375,0.473233014345169,0.050000000745058,0.2337387800216674,291.0946960449219,291.1499938964844,284.25,283.791015625,291.0250244140625,297.132080078125,291.0907592773437,1.0,0.1979283541440963,1.0,1.0,0.6567919254302979,1.0,-0.4985866248607635,0.2366664558649063,0.2619201838970184,0.1101608276367187,0.0,0.0,0.0,25.00034141540528,25.0,-22.50186538696289,-0.0,49.4506721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.0467932075262069,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.0492755025625228,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.0363947190344333,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.0492755025625228,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.2337417751550674,291.0784912109375,291.1499938964844,284.25,283.7802734375,291.0062866210937,297.1335754394531,291.0744323730469,1.0,0.1979283839464187,1.0,1.0,0.6555355191230774,1.0,-0.4985929131507873,0.2374265789985656,0.2611663341522217,0.1092959940433502,0.0,0.0,0.0,24.99993896484375,25.0,-23.68058013916016,-0.0,49.45125198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.0467932075262069,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.0492755025625228,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.0363947190344333,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.0492755025625228,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07928466796875,0.4731999635696411,0.050000000745058,0.2337417751550674,291.0784912109375,291.1499938964844,284.25,283.7802734375,291.0062866210937,297.1335754394531,291.0744323730469,1.0,0.1979283839464187,1.0,1.0,0.6555355191230774,1.0,-0.4985929131507873,0.2374265789985656,0.2611663341522217,0.1092959940433502,0.0,0.0,0.0,24.99993896484375,25.0,-23.68058013916016,-0.0,49.45125198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.046793807297945,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.0492761321365833,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.0363951846957206,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.0492761321365833,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.2337447553873062,291.06170654296875,291.1499938964844,284.25,283.7694702148437,290.9875183105469,297.1351013183594,291.0574645996094,1.0,0.1979285627603531,1.0,1.0,0.6542790532112122,1.0,-0.4985992014408111,0.2381867319345474,0.2604124844074249,0.1084374263882637,0.0,0.0,0.0,24.999629974365234,25.0,-24.412622451782227,-0.0,49.451908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
