time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950200,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.046793807297945,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.0492761321365833,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.0363951846957206,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.0492761321365833,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4731668829917907,0.050000000745058,0.2337447553873062,291.06170654296875,291.1499938964844,284.25,283.7694702148437,290.9875183105469,297.1351013183594,291.0574645996094,1.0,0.1979285627603531,1.0,1.0,0.6542790532112122,1.0,-0.4985992014408111,0.2381867319345474,0.2604124844074249,0.1084374263882637,0.0,0.0,0.0,24.999629974365234,25.0,-24.412622451782227,-0.0,49.451908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.0467943958938121,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.0492767542600631,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.0363956429064273,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.0492767542600631,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.2337477058172226,291.044677734375,291.1499938964844,284.25,283.7586669921875,290.9758605957031,297.1365966796875,291.0406188964844,1.0,0.1979288458824157,1.0,1.0,0.6543630957603455,1.0,-0.4986054301261902,0.2386346161365509,0.2599708139896393,0.1072989106178283,0.0,0.0,0.0,24.999441146850582,25.0,-23.43939971923828,-0.0,49.452613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.0467943958938121,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.0492767542600631,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.0363956429064273,296.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.0492767542600631,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04547119140625,0.4731341302394867,0.050000000745058,0.2337477058172226,291.044677734375,291.1499938964844,284.25,283.7586669921875,290.9758605957031,297.1365966796875,291.0406188964844,1.0,0.1979288458824157,1.0,1.0,0.6543630957603455,1.0,-0.4986054301261902,0.2386346161365509,0.2599708139896393,0.1072989106178283,0.0,0.0,0.0,24.999441146850582,25.0,-23.43939971923828,-0.0,49.452613830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.0467949695885181,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.0492773577570915,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.0363960862159729,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.0492773577570915,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.2337505668401718,291.0289611816406,291.1499938964844,284.25,283.7479553222656,290.9656677246094,297.137939453125,291.0252685546875,1.0,0.1979291886091232,1.0,1.0,0.6544471383094788,1.0,-0.4986114501953125,0.2390570491552353,0.259554386138916,0.1061881855130195,0.0,0.0,0.0,24.999305725097656,25.0,-21.581388473510746,-0.0,49.45333099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.0467949695885181,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.0492773577570915,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.0363960862159729,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.0492773577570915,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.4731024205684662,0.050000000745058,0.2337505668401718,291.0289611816406,291.1499938964844,284.25,283.7479553222656,290.9656677246094,297.137939453125,291.0252685546875,1.0,0.1979291886091232,1.0,1.0,0.6544471383094788,1.0,-0.4986114501953125,0.2390570491552353,0.259554386138916,0.1061881855130195,0.0,0.0,0.0,24.999305725097656,25.0,-21.581388473510746,-0.0,49.45333099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.4730870723724365,0.050000000745058,0.0467952452600002,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.4730870723724365,0.050000000745058,0.0492776483297348,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.4730870723724365,0.050000000745058,0.0363963022828102,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.4730870723724365,0.050000000745058,0.0492776483297348,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.4730870723724365,0.050000000745058,0.2337519377470016,291.02154541015625,291.1499938964844,284.25,283.7426452636719,290.9607238769531,297.1385192871094,291.0179748535156,1.0,0.1979293674230575,1.0,1.0,0.6544890999794006,1.0,-0.4986143708229065,0.2392607480287552,0.2593536078929901,0.1056513786315918,0.0,0.0,0.0,24.999256134033203,25.0,-20.72580337524414,-0.0,49.45368957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.4730720520019531,0.050000000745058,0.046795517206192,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.4730720520019531,0.050000000745058,0.0492779314517974,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.4730720520019531,0.050000000745058,0.0363965146243572,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.4730720520019531,0.050000000745058,0.0492779314517974,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.4730720520019531,0.050000000745058,0.2337532937526703,291.014404296875,291.1499938964844,284.25,283.7373962402344,290.9586486816406,297.1390686035156,291.010986328125,1.0,0.197929561138153,1.0,1.0,0.6551855206489563,1.0,-0.4986172020435333,0.239316239953041,0.259300947189331,0.1049872711300849,0.0,0.0,0.0,24.999237060546875,25.0,-19.499624252319336,-0.0,49.45404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.0467960350215435,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.049278475344181,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.0363969132304191,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.049278475344181,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.2337558716535568,291.0018615722656,291.1499938964844,284.25,283.7269897460937,290.9572448730469,297.1400451660156,290.9991455078125,1.0,0.1979299485683441,1.0,1.0,0.6565784215927124,1.0,-0.4986226260662079,0.2393916398286819,0.2592310011386871,0.103691354393959,0.0,0.0,0.0,24.99921989440918,25.0,-15.951208114624023,-0.0,49.454734802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.0467960350215435,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.049278475344181,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.0363969132304191,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.049278475344181,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.4730434119701385,0.050000000745058,0.2337558716535568,291.0018615722656,291.1499938964844,284.25,283.7269897460937,290.9572448730469,297.1400451660156,290.9991455078125,1.0,0.1979299485683441,1.0,1.0,0.6565784215927124,1.0,-0.4986226260662079,0.2393916398286819,0.2592310011386871,0.103691354393959,0.0,0.0,0.0,24.99921989440918,25.0,-15.951208114624023,-0.0,49.454734802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.0467965118587017,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.0492789819836616,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.036397285759449,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.0492789819836616,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.233758270740509,290.9918518066406,291.1499938964844,284.25,283.716796875,290.9563903808594,297.14093017578125,290.9896545410156,1.0,0.1979303210973739,1.0,1.0,0.6579712629318237,1.0,-0.4986276924610138,0.2394425272941589,0.2591851651668548,0.1024711430072784,0.0,0.0,0.0,24.999223709106445,25.0,-12.732222557067873,-0.0,49.45539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.0467965118587017,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.0492789819836616,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.036397285759449,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.0492789819836616,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4730168581008911,0.050000000745058,0.233758270740509,290.9918518066406,291.1499938964844,284.25,283.716796875,290.9563903808594,297.14093017578125,290.9896545410156,1.0,0.1979303210973739,1.0,1.0,0.6579712629318237,1.0,-0.4986276924610138,0.2394425272941589,0.2591851651668548,0.1024711430072784,0.0,0.0,0.0,24.999223709106445,25.0,-12.732222557067873,-0.0,49.45539093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.0467969514429569,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.0492794439196586,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.0363976284861564,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.0492794439196586,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.2337604612112045,290.9839782714844,291.1499938964844,284.25,283.7069396972656,290.96075439453125,297.1417236328125,290.982421875,1.0,0.1979306787252426,1.0,1.0,0.6602954268455505,1.0,-0.4986323118209839,0.2392659783363342,0.2593663334846496,0.10113325715065,0.0,0.0,0.0,24.9992733001709,25.0,-9.019647598266602,-0.0,49.45599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.0467969514429569,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.0492794439196586,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.0363976284861564,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.0492794439196586,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4729924201965332,0.050000000745058,0.2337604612112045,290.9839782714844,291.1499938964844,284.25,283.7069396972656,290.96075439453125,297.1417236328125,290.982421875,1.0,0.1979306787252426,1.0,1.0,0.6602954268455505,1.0,-0.4986323118209839,0.2392659783363342,0.2593663334846496,0.10113325715065,0.0,0.0,0.0,24.9992733001709,25.0,-9.019647598266602,-0.0,49.45599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.0467973500490188,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.049279861152172,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.0363979376852512,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.049279861152172,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.2337624579668045,290.9789733886719,291.1499938964844,284.25,283.6973876953125,290.96649169921875,297.1425476074219,290.97808837890625,1.0,0.1979310065507888,1.0,1.0,0.6626195311546326,1.0,-0.4986364841461181,0.2390604615211486,0.2595760226249695,0.0998811647295951,0.0,0.0,0.0,24.999330520629883,25.0,-5.272049903869629,-0.0,49.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.0467973500490188,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.049279861152172,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.0363979376852512,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.049279861152172,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.4729703664779663,0.050000000745058,0.2337624579668045,290.9789733886719,291.1499938964844,284.25,283.6973876953125,290.96649169921875,297.1425476074219,290.97808837890625,1.0,0.1979310065507888,1.0,1.0,0.6626195311546326,1.0,-0.4986364841461181,0.2390604615211486,0.2595760226249695,0.0998811647295951,0.0,0.0,0.0,24.999330520629883,25.0,-5.272049903869629,-0.0,49.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.4729602634906769,0.050000000745058,0.0467975325882434,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.4729602634906769,0.050000000745058,0.0492800548672676,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.4729602634906769,0.050000000745058,0.0363980792462825,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.4729602634906769,0.050000000745058,0.0492800548672676,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.4729602634906769,0.050000000745058,0.2337633669376373,290.9774169921875,291.1499938964844,284.25,283.6927795410156,290.9695739746094,297.1429443359375,290.9767761230469,1.0,0.1979311555624008,1.0,1.0,0.6637816429138184,1.0,-0.4986384212970733,0.2389489561319351,0.259689450263977,0.0992904603481292,0.0,0.0,0.0,24.99936294555664,25.0,-3.633784055709839,-0.0,49.45679473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.4729507267475128,0.050000000745058,0.0467977039515972,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.4729507267475128,0.050000000745058,0.0492802336812019,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.4729507267475128,0.050000000745058,0.0363982133567333,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.4729507267475128,0.050000000745058,0.0492802336812019,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.4729507267475128,0.050000000745058,0.2337642163038253,290.97637939453125,291.1499938964844,284.25,283.6882629394531,290.9736022949219,297.1433410644531,290.9760131835937,1.0,0.1979312896728515,1.0,1.0,0.6651439070701599,1.0,-0.4986402094364166,0.2387916296720504,0.2598485648632049,0.0986838489770889,0.0,0.0,0.0,24.999401092529297,25.0,-1.9995626211166384,-0.0,49.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.0467980131506919,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.0492805615067482,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.0363984555006027,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.0492805615067482,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.2337657660245895,290.9760437011719,291.1499938964844,284.25,283.6795654296875,290.9826965332031,297.1441955566406,290.97625732421875,1.0,0.1979315429925918,1.0,1.0,0.6678684949874878,1.0,-0.4986434578895569,0.2384559512138366,0.2601875066757202,0.0975391045212745,0.0,0.0,0.0,24.99947929382324,25.0,1.2213338613510132,-0.0,49.45745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.0467980131506919,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.0492805615067482,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.0363984555006027,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.0492805615067482,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.4729335904121399,0.050000000745058,0.2337657660245895,290.9760437011719,291.1499938964844,284.25,283.6795654296875,290.9826965332031,297.1441955566406,290.97625732421875,1.0,0.1979315429925918,1.0,1.0,0.6678684949874878,1.0,-0.4986434578895569,0.2384559512138366,0.2601875066757202,0.0975391045212745,0.0,0.0,0.0,24.99947929382324,25.0,1.2213338613510132,-0.0,49.45745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.0467982776463031,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.0492808371782302,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.0363986603915691,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.0492808371782302,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.2337670773267746,290.97784423828125,291.1499938964844,284.25,283.67138671875,290.99237060546875,297.1451110839844,290.9785461425781,1.0,0.1979317665100097,1.0,1.0,0.6705930233001709,1.0,-0.4986462593078613,0.2380991578102111,0.2605471014976501,0.0964925661683082,0.0,0.0,0.0,24.999557495117188,25.0,3.9861361980438232,-0.0,49.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.0467982776463031,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.0492808371782302,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.0363986603915691,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.0492808371782302,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97772216796875,0.4729188978672027,0.050000000745058,0.2337670773267746,290.97784423828125,291.1499938964844,284.25,283.67138671875,290.99237060546875,297.1451110839844,290.9785461425781,1.0,0.1979317665100097,1.0,1.0,0.6705930233001709,1.0,-0.4986462593078613,0.2380991578102111,0.2605471014976501,0.0964925661683082,0.0,0.0,0.0,24.999557495117188,25.0,3.9861361980438232,-0.0,49.45782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.0467984974384307,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.0492810681462287,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.0363988317549228,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.0492810681462287,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.2337681800127029,290.9813842773437,291.1499938964844,284.25,283.6637878417969,291.00213623046875,297.1460876464844,290.98248291015625,1.0,0.1979319453239441,1.0,1.0,0.6732051968574524,1.0,-0.4986485540866852,0.2377424538135528,0.2609061002731323,0.0955648347735405,0.0,0.0,0.0,24.9996337890625,25.0,6.226020812988281,-0.0,49.458126068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.0467984974384307,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.0492810681462287,296.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.0363988317549228,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.0492810681462287,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.4729067087173462,0.050000000745058,0.2337681800127029,290.9813842773437,291.1499938964844,284.25,283.6637878417969,291.00213623046875,297.1460876464844,290.98248291015625,1.0,0.1979319453239441,1.0,1.0,0.6732051968574524,1.0,-0.4986485540866852,0.2377424538135528,0.2609061002731323,0.0955648347735405,0.0,0.0,0.0,24.9996337890625,25.0,6.226020812988281,-0.0,49.458126068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.0467986725270748,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.0492812544107437,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.0363989658653736,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.0492812544107437,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.2337690591812133,290.9863586425781,291.1499938964844,284.25,283.6567687988281,291.012451171875,297.1471252441406,290.9877624511719,1.0,0.1979320794343948,1.0,1.0,0.6758173108100891,1.0,-0.4986504018306732,0.2373636662960052,0.2612867355346679,0.0947334468364715,0.0,0.0,0.0,24.999711990356445,25.0,8.086775779724121,-0.0,49.45836639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.0467986725270748,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.0492812544107437,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.0363989658653736,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.0492812544107437,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9861145019531,0.4728969931602478,0.050000000745058,0.2337690591812133,290.9863586425781,291.1499938964844,284.25,283.6567687988281,291.012451171875,297.1471252441406,290.9877624511719,1.0,0.1979320794343948,1.0,1.0,0.6758173108100891,1.0,-0.4986504018306732,0.2373636662960052,0.2612867355346679,0.0947334468364715,0.0,0.0,0.0,24.999711990356445,25.0,8.086775779724121,-0.0,49.45836639404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.4728930294513702,0.050000000745058,0.0467987433075904,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.4728930294513702,0.050000000745058,0.0492813289165496,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.4728930294513702,0.050000000745058,0.036399021744728,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.4728930294513702,0.050000000745058,0.0492813289165496,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9890441894531,0.4728930294513702,0.050000000745058,0.2337694019079208,290.98931884765625,291.1499938964844,284.25,283.6535339355469,291.017822265625,297.1476745605469,290.9908752441406,1.0,0.1979321390390396,1.0,1.0,0.6771234273910522,1.0,-0.4986511468887329,0.2371655404567718,0.261485606431961,0.0943535268306732,0.0,0.0,0.0,24.9997501373291,25.0,8.924212455749512,-0.0,49.45846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4728897511959076,0.050000000745058,0.0467988029122352,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4728897511959076,0.050000000745058,0.0492813922464847,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4728897511959076,0.050000000745058,0.0363990664482116,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4728897511959076,0.050000000745058,0.0492813922464847,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9922790527344,0.4728897511959076,0.050000000745058,0.2337696999311447,290.9925842285156,291.1499938964844,284.25,283.65045166015625,291.02252197265625,297.14825439453125,290.9942626953125,1.0,0.1979321837425232,1.0,1.0,0.6781899929046631,1.0,-0.498651772737503,0.2370039969682693,0.2616477608680725,0.0940398573875427,0.0,0.0,0.0,24.99978446960449,25.0,9.57693099975586,-0.0,49.45854568481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.0467988848686218,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.0492814816534519,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.036399133503437,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.0492814816534519,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.2337701320648193,290.9996032714844,291.1499938964844,284.25,283.6448669433594,291.0318298339844,297.1494140625,291.0014038085937,1.0,0.1979322582483291,1.0,1.0,0.6803231239318848,1.0,-0.4986526668071747,0.2366656959056854,0.2619869709014892,0.0934881716966629,0.0,0.0,0.0,24.99985313415528,25.0,10.435173034667969,-0.0,49.45866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.0467988848686218,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.0492814816534519,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.036399133503437,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.0492814816534519,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9992370605469,0.4728850424289703,0.050000000745058,0.2337701320648193,290.9996032714844,291.1499938964844,284.25,283.6448669433594,291.0318298339844,297.1494140625,291.0014038085937,1.0,0.1979322582483291,1.0,1.0,0.6803231239318848,1.0,-0.4986526668071747,0.2366656959056854,0.2619869709014892,0.0934881716966629,0.0,0.0,0.0,24.99985313415528,25.0,10.435173034667969,-0.0,49.45866394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.0467989258468151,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.0492815226316452,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.0363991633057594,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.0492815226316452,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.2337703257799148,291.0072021484375,291.1499938964844,284.25,283.6400451660156,291.0419006347656,297.150634765625,291.0091552734375,1.0,0.1979322880506515,1.0,1.0,0.6824563145637512,1.0,-0.4986530542373657,0.2362979501485824,0.2623551189899444,0.0930318161845207,0.0,0.0,0.0,24.99992752075196,25.0,11.24406909942627,-0.0,49.45872116088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.0467989258468151,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.0492815226316452,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.0363991633057594,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.0492815226316452,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.4728828966617584,0.050000000745058,0.2337703257799148,291.0072021484375,291.1499938964844,284.25,283.6400451660156,291.0419006347656,297.150634765625,291.0091552734375,1.0,0.1979322880506515,1.0,1.0,0.6824563145637512,1.0,-0.4986530542373657,0.2362979501485824,0.2623551189899444,0.0930318161845207,0.0,0.0,0.0,24.99992752075196,25.0,11.24406909942627,-0.0,49.45872116088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.0467989332973957,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.0492815300822258,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.03639917075634,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.0492815300822258,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.2337703704833984,291.015380859375,291.1499938964844,284.2541809082031,283.64019775390625,291.05291748046875,297.1546936035156,291.0174865722656,1.0,0.1979323029518127,1.0,1.0,0.6839118599891663,1.0,-0.4986531734466553,0.2360336184501648,0.2626195549964905,0.0927528962492942,0.0,0.0,0.0,24.99997901916504,25.0,12.048888206481934,-0.0,49.45873641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.0467989332973957,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.0492815300822258,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.03639917075634,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.0492815300822258,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0149841308594,0.4728823900222778,0.050000000745058,0.2337703704833984,291.015380859375,291.1499938964844,284.2541809082031,283.64019775390625,291.05291748046875,297.1546936035156,291.0174865722656,1.0,0.1979323029518127,1.0,1.0,0.6839118599891663,1.0,-0.4986531734466553,0.2360336184501648,0.2626195549964905,0.0927528962492942,0.0,0.0,0.0,24.99997901916504,25.0,12.048888206481934,-0.0,49.45873641967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.046798937022686,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.0492815338075161,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.03639917075634,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.0492815338075161,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.2337703704833984,291.024658203125,291.1499938964844,284.2664489746094,283.6490478515625,291.0707397460937,297.1651916503906,291.0272216796875,1.0,0.1979322880506515,1.0,1.0,0.6853674054145813,1.0,-0.4986531734466553,0.2357712239027023,0.2628819644451141,0.0924937799572944,0.0,0.0,0.0,25.00002098083496,25.0,14.301788330078123,-0.0,49.45873260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.046798937022686,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.0492815338075161,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.03639917075634,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.0492815338075161,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.024169921875,0.4728822708129883,0.050000000745058,0.2337703704833984,291.024658203125,291.1499938964844,284.2664489746094,283.6490478515625,291.0707397460937,297.1651916503906,291.0272216796875,1.0,0.1979322880506515,1.0,1.0,0.6853674054145813,1.0,-0.4986531734466553,0.2357712239027023,0.2628819644451141,0.0924937799572944,0.0,0.0,0.0,25.00002098083496,25.0,14.301788330078123,-0.0,49.45873260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.4728823602199554,0.050000000745058,0.0467989332973957,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.4728823602199554,0.050000000745058,0.0492815300822258,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.4728823602199554,0.050000000745058,0.03639917075634,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.4728823602199554,0.050000000745058,0.0492815300822258,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.4728823602199554,0.050000000745058,0.2337703704833984,291.0301208496094,291.1499938964844,284.27545166015625,283.65655517578125,291.0820617675781,297.17242431640625,291.03302001953125,1.0,0.1979322731494903,1.0,1.0,0.686095118522644,1.0,-0.4986531734466553,0.2356393337249755,0.2630138397216797,0.0923698991537094,0.0,0.0,0.0,25.00004005432129,25.0,16.01723289489746,-0.0,49.45872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
