time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952360,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.4728825688362121,0.050000000745058,0.0467989295721054,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.4728825688362121,0.050000000745058,0.0492815263569355,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.4728825688362121,0.050000000745058,0.0363991670310497,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.4728825688362121,0.050000000745058,0.0492815263569355,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.4728825688362121,0.050000000745058,0.2337703555822372,291.0362854003906,291.1499938964844,284.2862854003906,283.66607666015625,291.0935363769531,297.1807556152344,291.03955078125,1.0,0.1979322731494903,1.0,1.0,0.6864272356033325,1.0,-0.4986531436443329,0.2355725765228271,0.2630805671215057,0.0923148468136787,0.0,0.0,0.0,25.000045776367188,25.0,17.83357048034668,-0.0,49.458717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.0467989183962345,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.0492815151810646,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.0363991595804691,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.0492815151810646,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.2337702959775924,291.050537109375,291.1499938964844,284.313232421875,283.6907958984375,291.1195068359375,297.20025634765625,291.0544128417969,1.0,0.1979322433471679,1.0,1.0,0.6870913505554199,1.0,-0.4986529946327209,0.2354451566934585,0.2632078528404236,0.0922220572829246,0.0,0.0,0.0,25.000057220458984,25.0,21.556358337402344,-0.0,49.45869064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.0467989183962345,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.0492815151810646,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.0363991595804691,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.0492815151810646,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.4728831946849823,0.050000000745058,0.2337702959775924,291.050537109375,291.1499938964844,284.313232421875,283.6907958984375,291.1195068359375,297.20025634765625,291.0544128417969,1.0,0.1979322433471679,1.0,1.0,0.6870913505554199,1.0,-0.4986529946327209,0.2354451566934585,0.2632078528404236,0.0922220572829246,0.0,0.0,0.0,25.000057220458984,25.0,21.556358337402344,-0.0,49.45869064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.0467989034950733,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.0492814965546131,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.0363991446793079,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.0492814965546131,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.2337702065706253,291.0675964355469,291.1499938964844,284.3468322753906,283.72265625,291.1503601074219,297.2228698730469,291.072265625,1.0,0.1979321986436844,1.0,1.0,0.6877554655075073,1.0,-0.498652845621109,0.2353143990039825,0.2633384168148041,0.0921394973993301,0.0,0.0,0.0,25.00006866455078,25.0,25.934446334838867,-0.0,49.45865631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.0467989034950733,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.0492814965546131,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.0363991446793079,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.0492814965546131,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.4728841483592987,0.050000000745058,0.2337702065706253,291.0675964355469,291.1499938964844,284.3468322753906,283.72265625,291.1503601074219,297.2228698730469,291.072265625,1.0,0.1979321986436844,1.0,1.0,0.6877554655075073,1.0,-0.498652845621109,0.2353143990039825,0.2633384168148041,0.0921394973993301,0.0,0.0,0.0,25.00006866455078,25.0,25.934446334838867,-0.0,49.45865631103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.0467988774180412,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.0492814742028713,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.0363991297781467,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.0492814742028713,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.2337700873613357,291.0877380371094,291.1499938964844,284.3865966796875,283.7611083984375,291.1809997558594,297.2480773925781,291.0930480957031,1.0,0.1979321837425232,1.0,1.0,0.687243640422821,1.0,-0.4986525774002075,0.235380083322525,0.2632724940776825,0.0922642275691032,0.0,0.0,0.0,25.00005149841309,25.0,29.791128158569336,-0.0,49.458621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.0467988774180412,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.0492814742028713,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.0363991297781467,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.0492814742028713,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.4728854298591614,0.050000000745058,0.2337700873613357,291.0877380371094,291.1499938964844,284.3865966796875,283.7611083984375,291.1809997558594,297.2480773925781,291.0930480957031,1.0,0.1979321837425232,1.0,1.0,0.687243640422821,1.0,-0.4986525774002075,0.235380083322525,0.2632724940776825,0.0922642275691032,0.0,0.0,0.0,25.00005149841309,25.0,29.791128158569336,-0.0,49.458621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.0467988513410091,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.0492814444005489,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.0363991074264049,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.0492814444005489,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.233769953250885,291.1102905273437,291.1499938964844,284.4320373535156,283.8056945800781,291.2148132324219,297.2754821777344,291.1162109375,1.0,0.1979321539402008,1.0,1.0,0.68673175573349,1.0,-0.498652309179306,0.2354498654603958,0.263202428817749,0.0924029126763343,0.0,0.0,0.0,25.00004005432129,25.0,33.43217468261719,-0.0,49.45858383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.0467988513410091,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.0492814444005489,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.0363991074264049,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.0492814444005489,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091613769531,0.4728869199752807,0.050000000745058,0.233769953250885,291.1102905273437,291.1499938964844,284.4320373535156,283.8056945800781,291.2148132324219,297.2754821777344,291.1162109375,1.0,0.1979321539402008,1.0,1.0,0.68673175573349,1.0,-0.498652309179306,0.2354498654603958,0.263202428817749,0.0924029126763343,0.0,0.0,0.0,25.00004005432129,25.0,33.43217468261719,-0.0,49.45858383178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4728877246379852,0.050000000745058,0.0467988364398479,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4728877246379852,0.050000000745058,0.0492814294993877,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4728877246379852,0.050000000745058,0.036399096250534,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4728877246379852,0.050000000745058,0.0492814294993877,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4728877246379852,0.050000000745058,0.233769878745079,291.12255859375,291.1499938964844,284.45672607421875,283.8301086425781,291.2330627441406,297.2899475097656,291.1288452148437,1.0,0.1979321539402008,1.0,1.0,0.6864758133888245,1.0,-0.4986521601676941,0.2354839891195297,0.2631681561470032,0.0924745947122573,0.0,0.0,0.0,25.00003433227539,25.0,35.37262725830078,-0.0,49.45856857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4728886485099792,0.050000000745058,0.0467988215386867,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4728886485099792,0.050000000745058,0.0492814108729362,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4728886485099792,0.050000000745058,0.0363990850746631,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4728886485099792,0.050000000745058,0.0492814108729362,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.4728886485099792,0.050000000745058,0.233769804239273,291.1355285644531,291.1499938964844,284.482666015625,283.8558349609375,291.2494812011719,297.30487060546875,291.14208984375,1.0,0.1979321539402008,1.0,1.0,0.6853799819946289,1.0,-0.4986519813537597,0.2356576472520828,0.2629943192005157,0.0926869139075279,0.0,0.0,0.0,25.000009536743164,25.0,36.958133697509766,-0.0,49.45854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.046798788011074,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.0492813773453235,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.0363990552723407,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.0492813773453235,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.2337696254253387,291.1626281738281,291.1499938964844,284.5380249023437,283.9110107421875,291.28228759765625,297.3360595703125,291.1694641113281,1.0,0.197932168841362,1.0,1.0,0.6831883192062378,1.0,-0.4986516237258911,0.2360282242298126,0.2626233994960785,0.093139000236988,0.0,0.0,0.0,24.99996566772461,25.0,39.02049255371094,-0.0,49.458526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.046798788011074,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.0492813773453235,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.0363990552723407,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.0492813773453235,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.472890555858612,0.050000000745058,0.2337696254253387,291.1626281738281,291.1499938964844,284.5380249023437,283.9110107421875,291.28228759765625,297.3360595703125,291.1694641113281,1.0,0.197932168841362,1.0,1.0,0.6831883192062378,1.0,-0.4986516237258911,0.2360282242298126,0.2626233994960785,0.093139000236988,0.0,0.0,0.0,24.99996566772461,25.0,39.02049255371094,-0.0,49.458526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.046798750758171,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.0492813400924205,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.0363990291953086,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.0492813400924205,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.2337694466114044,291.1911315917969,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3690185546875,291.19842529296875,1.0,0.1979321986436844,1.0,1.0,0.6809965968132019,1.0,-0.4986512362957001,0.2364049702882766,0.2622462511062622,0.0936013683676719,0.0,0.0,0.0,24.99993324279785,25.0,41.288700103759766,-0.0,49.45851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.046798750758171,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.0492813400924205,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.0363990291953086,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.0492813400924205,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.472892552614212,0.050000000745058,0.2337694466114044,291.1911315917969,291.1499938964844,284.59765625,283.9707336425781,291.3179931640625,297.3690185546875,291.19842529296875,1.0,0.1979321986436844,1.0,1.0,0.6809965968132019,1.0,-0.4986512362957001,0.2364049702882766,0.2622462511062622,0.0936013683676719,0.0,0.0,0.0,24.99993324279785,25.0,41.288700103759766,-0.0,49.45851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.0467987097799778,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.0492812953889369,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.036398995667696,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.0492812953889369,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.2337692528963089,291.2210693359375,291.1499938964844,284.6610717773437,284.0344543457031,291.3477783203125,297.4037475585937,291.2284545898437,1.0,0.1979322731494903,1.0,1.0,0.6767579913139343,1.0,-0.4986508190631866,0.2371656745672226,0.2614851295948028,0.0944482460618019,0.0,0.0,0.0,24.99985122680664,25.0,42.05950546264648,-0.0,49.4585075378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.0467987097799778,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.0492812953889369,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.036398995667696,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.0492812953889369,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196350097656,0.4728947877883911,0.050000000745058,0.2337692528963089,291.2210693359375,291.1499938964844,284.6610717773437,284.0344543457031,291.3477783203125,297.4037475585937,291.2284545898437,1.0,0.1979322731494903,1.0,1.0,0.6767579913139343,1.0,-0.4986508190631866,0.2371656745672226,0.2614851295948028,0.0944482460618019,0.0,0.0,0.0,24.99985122680664,25.0,42.05950546264648,-0.0,49.4585075378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402648925781,0.4728963375091553,0.050000000745058,0.0467986837029457,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402648925781,0.4728963375091553,0.050000000745058,0.0492812655866146,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402648925781,0.4728963375091553,0.050000000745058,0.0363989770412445,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402648925781,0.4728963375091553,0.050000000745058,0.0492812655866146,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2402648925781,0.4728963375091553,0.050000000745058,0.2337691038846969,291.24169921875,291.1499938964844,284.7068786621094,284.08056640625,291.3685913085937,297.4288635253906,291.2490539550781,1.0,0.1979323476552963,1.0,1.0,0.6738269925117493,1.0,-0.4986505210399627,0.2377168387174606,0.2609336674213409,0.0950593426823616,0.0,0.0,0.0,24.99980354309082,25.0,42.054962158203125,-0.0,49.45851516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4728970527648926,0.050000000745058,0.0467986688017845,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4728970527648926,0.050000000745058,0.0492812544107437,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4728970527648926,0.050000000745058,0.0363989658653736,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4728970527648926,0.050000000745058,0.0492812544107437,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494506835937,0.4728970527648926,0.050000000745058,0.2337690442800521,291.2508850097656,291.1499938964844,284.727783203125,284.1016540527344,291.3781433105469,297.4403686523437,291.2582702636719,1.0,0.1979323774576187,1.0,1.0,0.6725193858146667,1.0,-0.4986504018306732,0.2379672825336456,0.2606831192970276,0.0953364521265029,0.0,0.0,0.0,24.99978446960449,25.0,42.124290466308594,-0.0,49.45852279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.4728981554508209,0.050000000745058,0.046798650175333,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.4728981554508209,0.050000000745058,0.0492812320590019,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.4728981554508209,0.050000000745058,0.0363989509642124,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.4728981554508209,0.050000000745058,0.0492812320590019,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2644348144531,0.4728981554508209,0.050000000745058,0.233768954873085,291.2658996582031,291.1499938964844,284.76220703125,284.1363830566406,291.3940124511719,297.45947265625,291.2733459472656,1.0,0.1979324370622635,1.0,1.0,0.670400083065033,1.0,-0.4986501932144165,0.2383792996406555,0.260270893573761,0.0957914367318153,0.0,0.0,0.0,24.999755859375,25.0,42.3303108215332,-0.0,49.45853805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.4728993773460388,0.050000000745058,0.0467986278235912,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.4728993773460388,0.050000000745058,0.0492812097072601,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.4728993773460388,0.050000000745058,0.0363989323377609,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.4728993773460388,0.050000000745058,0.0492812097072601,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.279541015625,0.4728993773460388,0.050000000745058,0.2337688356637954,291.281005859375,291.1499938964844,284.7973022460937,284.1718139648437,291.40625,297.4791259765625,291.2884521484375,1.0,0.1979325264692306,1.0,1.0,0.6671924591064453,1.0,-0.4986499547958374,0.2390096634626388,0.2596402764320373,0.0964633375406265,0.0,0.0,0.0,24.999696731567383,25.0,42.02766799926758,-0.0,49.45855712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.0467985868453979,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.0492811650037765,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.0363988988101482,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.0492811650037765,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.2337686270475387,291.3102111816406,291.1499938964844,284.8691711425781,284.244384765625,291.4281921386719,297.5204162597656,291.317138671875,1.0,0.1979327201843261,1.0,1.0,0.66077721118927,1.0,-0.4986494779586792,0.2403528839349746,0.2582966089248657,0.0978873521089553,0.0,0.0,0.0,24.999588012695312,25.0,39.84232711791992,-0.0,49.458621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.0467985868453979,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.0492811650037765,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.0363988988101482,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.0492811650037765,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.308837890625,0.4729017615318298,0.050000000745058,0.2337686270475387,291.3102111816406,291.1499938964844,284.8691711425781,284.244384765625,291.4281921386719,297.5204162597656,291.317138671875,1.0,0.1979327201843261,1.0,1.0,0.66077721118927,1.0,-0.4986494779586792,0.2403528839349746,0.2582966089248657,0.0978873521089553,0.0,0.0,0.0,24.999588012695312,25.0,39.84232711791992,-0.0,49.458621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.0467985421419143,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.0492811203002929,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.0363988690078258,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.0492811203002929,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.233768418431282,291.3377990722656,291.1499938964844,284.94293212890625,284.3188781738281,291.4512023925781,297.5653686523437,291.344482421875,1.0,0.1979329735040664,1.0,1.0,0.6543620228767395,1.0,-0.4986490607261657,0.2417715489864349,0.2568775117397308,0.0993828624486923,0.0,0.0,0.0,24.999492645263672,25.0,38.08023834228516,-0.0,49.45870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.0467985421419143,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.0492811203002929,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.0363988690078258,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.0492811203002929,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33648681640625,0.4729040861129761,0.050000000745058,0.233768418431282,291.3377990722656,291.1499938964844,284.94293212890625,284.3188781738281,291.4512023925781,297.5653686523437,291.344482421875,1.0,0.1979329735040664,1.0,1.0,0.6543620228767395,1.0,-0.4986490607261657,0.2417715489864349,0.2568775117397308,0.0993828624486923,0.0,0.0,0.0,24.999492645263672,25.0,38.08023834228516,-0.0,49.45870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.0467984974384307,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.049281071871519,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.0363988317549228,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.049281071871519,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.2337681949138641,291.36407470703125,291.1499938964844,285.0180969238281,284.3947448730469,291.4639892578125,297.6134948730469,291.3701171875,1.0,0.1979333013296127,1.0,1.0,0.6459190249443054,1.0,-0.4986485838890075,0.2437507212162017,0.2548978626728058,0.1014316901564598,0.0,0.0,0.0,24.99933815002441,25.0,34.63611602783203,-0.0,49.458831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.0467984974384307,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.049281071871519,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.0363988317549228,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.049281071871519,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36285400390625,0.4729065895080566,0.050000000745058,0.2337681949138641,291.36407470703125,291.1499938964844,285.0180969238281,284.3947448730469,291.4639892578125,297.6134948730469,291.3701171875,1.0,0.1979333013296127,1.0,1.0,0.6459190249443054,1.0,-0.4986485838890075,0.2437507212162017,0.2548978626728058,0.1014316901564598,0.0,0.0,0.0,24.99933815002441,25.0,34.63611602783203,-0.0,49.458831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.4729078710079193,0.050000000745058,0.0467984750866889,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.4729078710079193,0.050000000745058,0.0492810495197773,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.4729078710079193,0.050000000745058,0.0363988131284713,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.4729078710079193,0.050000000745058,0.0492810495197773,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754577636719,0.4729078710079193,0.050000000745058,0.2337680757045745,291.3765869140625,291.1499938964844,285.05816650390625,284.4351501464844,291.4689025878906,297.63934326171875,291.38214111328125,1.0,0.1979334950447082,1.0,1.0,0.6414621472358704,1.0,-0.4986483454704284,0.2448611408472061,0.2537871897220611,0.1025764420628547,0.0,0.0,0.0,24.9992618560791,25.0,32.15584182739258,-0.0,49.45891189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.47290900349617,0.050000000745058,0.0467984564602375,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.47290900349617,0.050000000745058,0.0492810271680355,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.47290900349617,0.050000000745058,0.0363987982273101,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.47290900349617,0.050000000745058,0.0492810271680355,297.670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.47290900349617,0.050000000745058,0.2337679713964462,291.3869323730469,291.1499938964844,285.0941467285156,284.471435546875,291.4725646972656,297.6624755859375,291.3921203613281,1.0,0.1979336887598037,1.0,1.0,0.6374760270118713,1.0,-0.4986481368541717,0.2458893954753875,0.2527587413787842,0.1036338880658149,0.0,0.0,0.0,24.999197006225582,25.0,29.933565139770508,-0.0,49.45899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918762207031,0.5168893337249756,0.050000000745058,0.0461015254259109,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918762207031,0.5168893337249756,0.050000000745058,0.048547126352787,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918762207031,0.5168893337249756,0.050000000745058,0.0358567424118518,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918762207031,0.5168893337249756,0.050000000745058,0.048547126352787,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3918762207031,0.6959670782089233,0.147633820772171,0.5169023275375366,291.3919372558594,291.1499938964844,285.13238525390625,284.50994873046875,291.4866943359375,297.6852111816406,291.3974914550781,1.0,0.2028000056743621,1.0,1.0,0.6332545280456543,1.0,-0.8350615501403809,0.4118823111057281,0.4231792390346527,0.1888119131326675,0.0,0.0,0.0,9.279936790466309,25.0,28.42122268676757,-0.0,81.77690124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.557034432888031,0.050000000745058,0.0457631945610046,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.557034432888031,0.050000000745058,0.0481908470392227,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.557034432888031,0.050000000745058,0.0355935953557491,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.557034432888031,0.050000000745058,0.0481908470392227,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8050242066383362,0.1489184200763702,0.6634877920150757,291.4220275878906,291.04998779296875,285.170654296875,284.5484924316406,291.5156555175781,297.6684265136719,291.4319152832031,1.0,0.2096540182828903,1.0,1.0,0.6297667622566223,1.0,-1.009519100189209,0.4972977340221405,0.5122213959693909,0.2445673793554306,0.0,0.0,0.0,2.2943952083587646,25.0,54.097900390625,-0.0,105.28626251220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.545656681060791,0.050000000745058,0.0458413958549499,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.545656681060791,0.050000000745058,0.0482731983065605,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.545656681060791,0.050000000745058,0.0356544181704521,297.5115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4465637207031,0.545656681060791,0.050000000745058,0.0482731983065605,297.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.7959475517272949,0.1502402871847152,0.6757400035858154,291.45074462890625,291.04998779296875,285.21356201171875,284.59161376953125,291.5009765625,297.6438293457031,291.4536437988281,1.0,0.2150175720453262,1.0,1.0,0.6258570551872253,1.0,-1.0246161222457886,0.5067164301872253,0.517899751663208,0.2513428628444671,0.0,0.0,0.0,4.5741143226623535,25.0,43.68105316162109,-0.0,112.6181869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5372567772865295,0.050000000745058,0.0459063723683357,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5372567772865295,0.050000000745058,0.0483416207134723,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5372567772865295,0.050000000745058,0.0357049591839313,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4563903808594,0.5372567772865295,0.050000000745058,0.0483416207134723,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4580993652344,0.7877525687217712,0.1516384482383728,0.6816874742507935,291.4581298828125,290.95001220703125,285.24713134765625,284.62530517578125,291.4903869628906,297.6295471191406,291.4594421386719,1.0,0.2187484502792358,1.0,1.0,0.6227912306785583,1.0,-1.0320558547973633,0.512066662311554,0.5199892520904541,0.2552710473537445,0.0,0.0,0.0,6.399838924407959,25.0,30.777971267700195,-0.0,117.53849792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4632263183594,0.5245976448059082,0.050000000745058,0.046019323170185,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4632263183594,0.5245976448059082,0.050000000745058,0.0484605655074119,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4632263183594,0.5245976448059082,0.050000000745058,0.0357928089797496,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4632263183594,0.5245976448059082,0.050000000745058,0.0484605655074119,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.7780147790908813,0.1555803418159485,0.6988018155097961,291.4634704589844,290.8500061035156,285.3231201171875,284.701416015625,291.4705810546875,297.60797119140625,291.463623046875,1.0,0.2261755615472793,1.0,1.0,0.6158156394958496,1.0,-1.0531222820281982,0.5265218019485474,0.5266005396842957,0.2657002508640289,0.0,0.0,0.0,9.678154945373535,25.0,9.80650520324707,-0.0,128.43846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4632263183594,0.5245976448059082,0.050000000745058,0.046019323170185,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4632263183594,0.5245976448059082,0.050000000745058,0.0484605655074119,297.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4632263183594,0.5245976448059082,0.050000000745058,0.0357928089797496,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4632263183594,0.5245976448059082,0.050000000745058,0.0484605655074119,297.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4634704589844,0.7780147790908813,0.1555803418159485,0.6988018155097961,291.4634704589844,290.8500061035156,285.3231201171875,284.701416015625,291.4705810546875,297.60797119140625,291.463623046875,1.0,0.2261755615472793,1.0,1.0,0.6158156394958496,1.0,-1.0531222820281982,0.5265218019485474,0.5266005396842957,0.2657002508640289,0.0,0.0,0.0,9.678154945373535,25.0,9.80650520324707,-0.0,128.43846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5171987414360046,0.050000000745058,0.0460961684584617,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5171987414360046,0.050000000745058,0.0485414862632751,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5171987414360046,0.050000000745058,0.0358525775372982,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5171987414360046,0.050000000745058,0.0485414862632751,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486694335937,0.7755506038665771,0.1601007282733917,0.7189450860023499,291.4486694335937,290.75,285.3981018066406,284.7762756347656,291.3969116210937,297.5994873046875,291.44482421875,1.0,0.2324648201465606,1.0,1.0,0.6002358794212341,1.0,-1.0776565074920654,0.5485634207725525,0.5290930867195129,0.2830434739589691,0.0,0.0,0.0,12.04516315460205,25.0,-25.61052322387696,-0.0,138.97210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
