time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954520,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5171987414360046,0.050000000745058,0.0460961684584617,297.6242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5171987414360046,0.050000000745058,0.0485414862632751,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5171987414360046,0.050000000745058,0.0358525775372982,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45184326171875,0.5171987414360046,0.050000000745058,0.0485414862632751,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4486694335937,0.7755506038665771,0.1601007282733917,0.7189450860023499,291.4486694335937,290.75,285.3981018066406,284.7762756347656,291.3969116210937,297.5994873046875,291.44482421875,1.0,0.2324648201465606,1.0,1.0,0.6002358794212341,1.0,-1.0776565074920654,0.5485634207725525,0.5290930867195129,0.2830434739589691,0.0,0.0,0.0,12.04516315460205,25.0,-25.61052322387696,-0.0,138.97210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5145244598388672,0.1388205736875534,0.0461263582110405,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5145244598388672,0.050000000745058,0.0485732778906822,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5145244598388672,0.050000000745058,0.0358760580420494,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43292236328125,0.5145244598388672,0.050000000745058,0.0485732778906822,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.7759090065956116,0.1625959426164627,0.7301475405693054,291.42852783203125,290.75,285.4371032714844,284.8150939941406,291.3589172363281,297.6103515625,291.42388916015625,1.0,0.2354292273521423,1.0,1.0,0.5920116305351257,1.0,-1.0912429094314575,0.5611743927001953,0.5300685167312622,0.2930485606193542,0.0,0.0,0.0,13.029407501220703,25.0,-42.09694290161133,-0.0,144.37921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4044494628906,0.7499399185180664,0.1395508050918579,0.1170702874660492,297.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.5468252301216125,0.1421546638011932,0.0501492917537689,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.538520872592926,0.050000000745058,0.0356963910162448,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.409423828125,0.538520872592926,0.050000000745058,0.0483300238847732,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4035339355469,0.8114585876464844,0.1649616956710815,0.739305853843689,291.40338134765625,290.6499938964844,285.4716186523437,284.84930419921875,291.3258056640625,297.61944580078125,291.3985290527344,1.0,0.2400028258562088,1.0,1.0,0.5846561193466187,1.0,-1.188687801361084,0.6166895031929016,0.5719983577728271,0.3290011882781982,0.0,0.0,0.0,8.195988655090332,43.0,-56.78166580200195,-0.0,162.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3704833984375,0.8610827326774597,0.1374318450689315,0.1245898604393005,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.8565937280654907,0.1441978216171264,0.1291288882493972,297.6080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3713073730469,0.8340491056442261,0.1384530812501907,0.0877197384834289,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773803710937,0.6174299716949463,0.050000000745058,0.0478659085929393,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36981201171875,0.9180129170417786,0.1676021218299865,0.7486522793769836,291.3692626953125,290.6499938964844,285.5076904296875,284.885009765625,291.28582763671875,297.6164855957031,291.36444091796875,1.0,0.2507095634937286,1.0,1.0,0.5768662095069885,1.0,-1.3656411170959473,0.7147615551948547,0.6508795619010925,0.3925797939300537,0.0,0.0,0.0,0.0,43.0,-74.32585144042969,-0.0,200.79493713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.333740234375,0.9211668372154236,0.1358998715877533,0.1231067702174186,297.6172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.94007408618927,0.1443935334682464,0.1366095542907714,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9236149787902832,0.1376707404851913,0.0964063555002212,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3359069824219,0.8670728206634521,0.1406694501638412,0.1090671718120575,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.988254189491272,0.1701523214578628,0.7530162930488586,291.3316955566406,290.1499938964844,285.5431823730469,284.9200439453125,291.2229919433594,297.5989074707031,291.3246154785156,1.0,0.262291818857193,1.0,1.0,0.5674314498901367,1.0,-1.468135952949524,0.777346670627594,0.6907892823219299,0.4346726238727569,0.0,0.0,0.0,0.0,61.0,-96.22127532958984,-0.0,234.09605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.7777146697044373,0.1351004391908645,0.1222633421421051,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.7967393398284912,0.1454371213912964,0.1381674706935882,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.7810808420181274,0.1367868036031723,0.0963072255253791,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.7887193560600281,0.1409698128700256,0.1341538578271865,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.8438355326652527,0.1748389303684234,0.7835278511047363,291.2310485839844,289.6499938964844,285.61236572265625,284.9879150390625,291.0912170410156,297.575927734375,291.2222595214844,1.0,0.2876147627830505,1.0,1.0,0.5485619306564331,1.0,-1.5295268297195437,0.8301500082015991,0.6993768215179443,0.4756121337413788,0.0,0.0,0.0,10.96477508544922,49.0,-133.34117126464844,-0.0,296.7748413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337341308594,0.7777146697044373,0.1351004391908645,0.1222633421421051,297.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.7967393398284912,0.1454371213912964,0.1381674706935882,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2336730957031,0.7810808420181274,0.1367868036031723,0.0963072255253791,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334899902344,0.7887193560600281,0.1409698128700256,0.1341538578271865,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322692871094,0.8438355326652527,0.1748389303684234,0.7835278511047363,291.2310485839844,289.6499938964844,285.61236572265625,284.9879150390625,291.0912170410156,297.575927734375,291.2222595214844,1.0,0.2876147627830505,1.0,1.0,0.5485619306564331,1.0,-1.5295268297195437,0.8301500082015991,0.6993768215179443,0.4756121337413788,0.0,0.0,0.0,10.96477508544922,49.0,-133.34117126464844,-0.0,296.7748413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.7358213067054749,0.1361902952194214,0.1231875047087669,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7540467977523804,0.1474340558052063,0.1401645988225937,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7383047342300415,0.1376445740461349,0.0968590825796127,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7456137537956238,0.1420897841453552,0.1353257000446319,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.8042916059494019,0.1791564673185348,0.8048076033592224,291.1119384765625,289.1499938964844,285.6786499023437,285.0523986816406,290.94970703125,297.5653991699219,291.1019592285156,1.0,0.3013596534729004,1.0,1.0,0.5296924114227295,1.0,-1.5606508255004885,0.8697463274002075,0.6909045577049255,0.508797824382782,0.0,0.0,0.0,20.1141357421875,37.0,-161.0979766845703,-0.0,335.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.7358213067054749,0.1361902952194214,0.1231875047087669,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7540467977523804,0.1474340558052063,0.1401645988225937,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.7383047342300415,0.1376445740461349,0.0968590825796127,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11480712890625,0.7456137537956238,0.1420897841453552,0.1353257000446319,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.8042916059494019,0.1791564673185348,0.8048076033592224,291.1119384765625,289.1499938964844,285.6786499023437,285.0523986816406,290.94970703125,297.5653991699219,291.1019592285156,1.0,0.3013596534729004,1.0,1.0,0.5296924114227295,1.0,-1.5606508255004885,0.8697463274002075,0.6909045577049255,0.508797824382782,0.0,0.0,0.0,20.1141357421875,37.0,-161.0979766845703,-0.0,335.664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.7308230400085449,0.1381489634513855,0.1249121651053428,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7496501207351685,0.1501534134149551,0.1426853090524673,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.7331762313842773,0.139645054936409,0.0981724485754966,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.7401403188705444,0.1439686417579651,0.1370330154895782,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768615722656,0.8007185459136963,0.1831275969743728,0.8235217928886414,290.8733215332031,288.6499938964844,285.7415466308594,285.1129455566406,290.48876953125,297.5528564453125,290.84649658203125,1.0,0.3080453276634216,1.0,1.0,0.4806062877178192,1.0,-1.5918421745300293,0.9549636244773864,0.636878490447998,0.5874660015106201,0.0,0.0,0.0,22.86532020568848,25.0,-340.6970520019531,-0.0,358.79010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.7308230400085449,0.1381489634513855,0.1249121651053428,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7496501207351685,0.1501534134149551,0.1426853090524673,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.7331762313842773,0.139645054936409,0.0981724485754966,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.7401403188705444,0.1439686417579651,0.1370330154895782,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768615722656,0.8007185459136963,0.1831275969743728,0.8235217928886414,290.8733215332031,288.6499938964844,285.7415466308594,285.1129455566406,290.48876953125,297.5528564453125,290.84649658203125,1.0,0.3080453276634216,1.0,1.0,0.4806062877178192,1.0,-1.5918421745300293,0.9549636244773864,0.636878490447998,0.5874660015106201,0.0,0.0,0.0,22.86532020568848,25.0,-340.6970520019531,-0.0,358.79010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4793701171875,0.741226851940155,0.1398770809173584,0.126490905880928,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4771423339844,0.7621991634368896,0.1529509425163269,0.1452707350254058,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4790344238281,0.7440959215164185,0.1417372375726699,0.0995997637510299,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.478271484375,0.7511954307556152,0.1460858136415481,0.1389350146055221,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.8144732713699341,0.1863099485635757,0.8384249806404114,290.4681701660156,288.1499938964844,285.8006286621094,285.1690673828125,289.9302673339844,297.53424072265625,290.43328857421875,1.0,0.3096410036087036,1.0,1.0,0.4315201640129089,1.0,-1.6187348365783691,1.0522319078445437,0.5665028691291809,0.6790381669998169,0.0,0.0,0.0,21.4504623413086,25.0,-526.8640747070312,-0.0,368.9891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4793701171875,0.741226851940155,0.1398770809173584,0.126490905880928,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4771423339844,0.7621991634368896,0.1529509425163269,0.1452707350254058,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4790344238281,0.7440959215164185,0.1417372375726699,0.0995997637510299,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.478271484375,0.7511954307556152,0.1460858136415481,0.1389350146055221,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4727783203125,0.8144732713699341,0.1863099485635757,0.8384249806404114,290.4681701660156,288.1499938964844,285.8006286621094,285.1690673828125,289.9302673339844,297.53424072265625,290.43328857421875,1.0,0.3096410036087036,1.0,1.0,0.4315201640129089,1.0,-1.6187348365783691,1.0522319078445437,0.5665028691291809,0.6790381669998169,0.0,0.0,0.0,21.4504623413086,25.0,-526.8640747070312,-0.0,368.9891052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2400207519531,0.7453969717025757,0.1404991149902343,0.1271034479141235,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23748779296875,0.7676682472229004,0.1542480289936065,0.146508514881134,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2396240234375,0.7487124800682068,0.142636552453041,0.1002490371465683,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23876953125,0.7560343146324158,0.1471013277769088,0.1398887932300567,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2327575683594,0.8196624517440796,0.1875362396240234,0.8443558812141418,290.2277526855469,288.1499938964844,285.8285522460937,285.1952819824219,289.6302795410156,297.52215576171875,290.1898498535156,1.0,0.3107059597969055,1.0,1.0,0.4069770872592926,1.0,-1.6300029754638672,1.1033720970153809,0.5266308784484863,0.7277548909187317,0.0,0.0,0.0,20.94890022277832,25.0,-602.9799194335938,-0.0,373.6130981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725646972656,0.747885525226593,0.1409168839454651,0.1275600790977478,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9695129394531,0.7714924216270447,0.1554287225008011,0.1476677060127258,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.7517272233963013,0.1433789432048797,0.1008141636848449,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710388183594,0.7593526244163513,0.1480332016944885,0.1407973319292068,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9640808105469,0.8229091763496399,0.1884971261024475,0.8492054343223572,289.958251953125,287.6499938964844,285.8553771972656,285.22021484375,289.2614440917969,297.5081481933594,289.91357421875,1.0,0.3117634356021881,1.0,1.0,0.3772115409374237,1.0,-1.63953697681427,1.1643203496932983,0.4752165973186493,0.7866095900535583,0.0,0.0,0.0,20.77098274230957,25.0,-694.935302734375,-0.0,378.2800903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.7483819723129272,0.1409647613763809,0.1278484910726547,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32781982421875,0.7748063802719116,0.1572650372982025,0.1495795845985412,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.753437340259552,0.1441849321126938,0.1015446186065673,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32965087890625,0.761946976184845,0.1494479477405548,0.1422874629497528,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8246271014213562,0.1894795000553131,0.8550634980201721,289.31512451171875,287.1499938964844,285.90533447265625,285.26580810546875,288.50445556640625,297.4735412597656,289.2650451660156,1.0,0.3137171864509582,1.0,1.0,0.3176804780960083,1.0,-1.6518840789794922,1.284605622291565,0.3672784864902496,0.9040833711624146,0.0,0.0,0.0,21.06505584716797,25.0,-854.7479248046875,-0.0,385.9363403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33172607421875,0.7483819723129272,0.1409647613763809,0.1278484910726547,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32781982421875,0.7748063802719116,0.1572650372982025,0.1495795845985412,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309326171875,0.753437340259552,0.1441849321126938,0.1015446186065673,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32965087890625,0.761946976184845,0.1494479477405548,0.1422874629497528,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.32177734375,0.8246271014213562,0.1894795000553131,0.8550634980201721,289.31512451171875,287.1499938964844,285.90533447265625,285.26580810546875,288.50445556640625,297.4735412597656,289.2650451660156,1.0,0.3137171864509582,1.0,1.0,0.3176804780960083,1.0,-1.6518840789794922,1.284605622291565,0.3672784864902496,0.9040833711624146,0.0,0.0,0.0,21.06505584716797,25.0,-854.7479248046875,-0.0,385.9363403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97271728515625,0.7462834715843201,0.1405766308307647,0.1276326477527618,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9685363769531,0.774228572845459,0.1579296290874481,0.150320217013359,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9718017578125,0.752011239528656,0.1442301273345947,0.1016739085316658,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97039794921875,0.7611255049705505,0.1499262005090713,0.1428399980068206,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96258544921875,0.8230604529380798,0.1894972920417785,0.8559481501579285,288.9558410644531,287.1499938964844,285.92974853515625,285.2876281738281,288.1220092773437,297.4518737792969,288.90545654296875,1.0,0.3145651221275329,1.0,1.0,0.2860666513442993,1.0,-1.6543982028961182,1.3432599306106567,0.3111381530761719,0.9620767831802368,0.0,0.0,0.0,21.53253746032715,25.0,-898.8866577148438,-0.0,388.7120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6571044921875,0.7434433698654175,0.1400438398122787,0.1272590458393097,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6527404785156,0.7727044820785522,0.1583517044782638,0.1508190035820007,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.65606689453125,0.7497560381889343,0.1440852880477905,0.101652406156063,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65460205078125,0.759458065032959,0.1502093523740768,0.1431947350502014,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470031738281,0.820597767829895,0.1892629563808441,0.8555600047111511,288.6403503417969,287.25,285.95001220703125,285.3053894042969,287.8066101074219,297.431396484375,288.59088134765625,1.0,0.3151677548885345,1.0,1.0,0.2581494152545929,1.0,-1.654485106468201,1.3903083801269531,0.2641766667366028,1.0089842081069946,0.0,0.0,0.0,22.06755447387696,25.0,-913.9638061523438,-0.0,390.3435668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0552978515625,0.7346991896629333,0.1382298469543457,0.1258976906538009,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.05133056640625,0.7664432525634766,0.1584960371255874,0.1512715816497802,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0542907714844,0.742190420627594,0.1430815756320953,0.1011666283011436,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528869628906,0.7531552314758301,0.1501583606004715,0.143431469798088,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.046875,0.8121454119682312,0.1878662407398224,0.8509965538978577,288.0414428710937,287.3500061035156,285.9911804199219,285.3408508300781,287.3208923339844,297.3829040527344,288.0014953613281,1.0,0.3158943653106689,1.0,1.0,0.2092453837394714,1.0,-1.6476223468780518,1.457563877105713,0.1900584399700164,1.0774970054626465,0.0,0.0,0.0,23.551586151123047,25.0,-827.3313598632812,-0.0,390.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0552978515625,0.7346991896629333,0.1382298469543457,0.1258976906538009,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.05133056640625,0.7664432525634766,0.1584960371255874,0.1512715816497802,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0542907714844,0.742190420627594,0.1430815756320953,0.1011666283011436,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0528869628906,0.7531552314758301,0.1501583606004715,0.143431469798088,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.046875,0.8121454119682312,0.1878662407398224,0.8509965538978577,288.0414428710937,287.3500061035156,285.9911804199219,285.3408508300781,287.3208923339844,297.3829040527344,288.0014953613281,1.0,0.3158943653106689,1.0,1.0,0.2092453837394714,1.0,-1.6476223468780518,1.457563877105713,0.1900584399700164,1.0774970054626465,0.0,0.0,0.0,23.551586151123047,25.0,-827.3313598632812,-0.0,390.8839111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.7241263389587402,0.1359266191720962,0.1239736899733543,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611267089844,0.7579007744789124,0.1578899621963501,0.1509172171354293,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5637512207031,0.7327325344085693,0.1414919942617416,0.1001860499382019,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.7447622418403625,0.1493915468454361,0.1429256051778793,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576477050781,0.8007401823997498,0.1856454759836197,0.8421304821968079,287.5531005859375,287.45001220703125,286.03106689453125,285.37457275390625,286.9438781738281,297.3333740234375,287.52001953125,1.0,0.3157783448696136,1.0,1.0,0.1603413522243499,1.0,-1.6324610710144043,1.502657175064087,0.1298039108514785,1.1255815029144287,0.0,0.0,0.0,25.22870635986328,25.0,-700.8435668945312,-0.0,387.4230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56475830078125,0.7241263389587402,0.1359266191720962,0.1239736899733543,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611267089844,0.7579007744789124,0.1578899621963501,0.1509172171354293,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5637512207031,0.7327325344085693,0.1414919942617416,0.1001860499382019,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.7447622418403625,0.1493915468454361,0.1429256051778793,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5576477050781,0.8007401823997498,0.1856454759836197,0.8421304821968079,287.5531005859375,287.45001220703125,286.03106689453125,285.37457275390625,286.9438781738281,297.3333740234375,287.52001953125,1.0,0.3157783448696136,1.0,1.0,0.1603413522243499,1.0,-1.6324610710144043,1.502657175064087,0.1298039108514785,1.1255815029144287,0.0,0.0,0.0,25.22870635986328,25.0,-700.8435668945312,-0.0,387.4230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.33746337890625,0.7190673351287842,0.1347215473651886,0.1229395866394043,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3332824707031,0.753899097442627,0.1574492007493972,0.1505740731954574,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3362731933594,0.7283105850219727,0.1406279951333999,0.0996211543679237,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3347473144531,0.740811288356781,0.148869588971138,0.1425050050020218,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3294677734375,0.7951998114585876,0.1843985021114349,0.8368832468986511,287.32427978515625,287.45001220703125,286.050537109375,285.3908386230469,286.6480407714844,297.3117370605469,287.28466796875,1.0,0.3154482245445251,1.0,1.0,0.1358893364667892,1.0,-1.6233253479003906,1.5407694578170776,0.0825559049844741,1.1654244661331177,0.0,0.0,0.0,25.972373962402344,25.0,-698.1659545898438,-0.0,384.6415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.7139145135879517,0.1334488242864608,0.1218603327870369,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.095703125,0.7499529123306274,0.1569102257490158,0.1501467674970626,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0979919433594,0.723936140537262,0.1397045254707336,0.099023126065731,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967712402344,0.7369051575660706,0.1482537984848022,0.1420029103755951,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.7897014021873474,0.1830536425113678,0.8312454223632812,287.0895080566406,287.54998779296875,286.0697326660156,285.4066772460937,286.62176513671875,297.2914123535156,287.0667724609375,1.0,0.3149529993534088,1.0,1.0,0.1365041881799698,1.0,-1.6134283542633057,1.5338964462280271,0.0795318707823753,1.160632610321045,0.0,0.0,0.0,26.675575256347656,25.0,-610.8200073242188,-0.0,381.2831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.7050116658210754,0.1313395798206329,0.1198559403419494,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.7438706159591675,0.1560468822717666,0.1492901146411895,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.716834545135498,0.1381890624761581,0.0979073643684387,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.7307783365249634,0.1472278833389282,0.1409963220357895,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.7807492017745972,0.1806612163782119,0.8201879858970642,286.906494140625,287.6499938964844,286.1072998046875,285.4372863769531,286.6689147949219,297.2577819824219,286.8973083496094,1.0,0.3136176466941833,1.0,1.0,0.1377339214086532,1.0,-1.5941675901412964,1.5137189626693726,0.0804486498236656,1.1444488763809204,0.0,0.0,0.0,27.669330596923828,25.0,-322.7398376464844,-0.0,373.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9099426269531,0.7050116658210754,0.1313395798206329,0.1198559403419494,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90869140625,0.7438706159591675,0.1560468822717666,0.1492901146411895,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.716834545135498,0.1381890624761581,0.0979073643684387,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.7307783365249634,0.1472278833389282,0.1409963220357895,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.7807492017745972,0.1806612163782119,0.8201879858970642,286.906494140625,287.6499938964844,286.1072998046875,285.4372863769531,286.6689147949219,297.2577819824219,286.8973083496094,1.0,0.3136176466941833,1.0,1.0,0.1377339214086532,1.0,-1.5941675901412964,1.5137189626693726,0.0804486498236656,1.1444488763809204,0.0,0.0,0.0,27.669330596923828,25.0,-322.7398376464844,-0.0,373.805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.7005594968795776,0.1300376802682876,0.1185297966003418,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.825927734375,0.7416545748710632,0.1557467430830001,0.1488886177539825,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.7136325836181641,0.1373805403709411,0.097231350839138,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261108398437,0.7283390164375305,0.1467461735010147,0.1404273062944412,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255615234375,0.7762615084648132,0.1789751648902893,0.8119171261787415,286.82501220703125,287.75,286.14385986328125,285.46649169921875,286.7167663574219,297.2352905273437,286.8212280273437,1.0,0.3121843338012695,1.0,1.0,0.1389636397361755,1.0,-1.5806653499603271,1.4988622665405271,0.0818030759692192,1.132373929023743,0.0,0.0,0.0,27.88556289672852,25.0,-154.44532775878906,-0.0,367.3530883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.7005594968795776,0.1300376802682876,0.1185297966003418,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.825927734375,0.7416545748710632,0.1557467430830001,0.1488886177539825,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.7136325836181641,0.1373805403709411,0.097231350839138,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261108398437,0.7283390164375305,0.1467461735010147,0.1404273062944412,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255615234375,0.7762615084648132,0.1789751648902893,0.8119171261787415,286.82501220703125,287.75,286.14385986328125,285.46649169921875,286.7167663574219,297.2352905273437,286.8212280273437,1.0,0.3121843338012695,1.0,1.0,0.1389636397361755,1.0,-1.5806653499603271,1.4988622665405271,0.0818030759692192,1.132373929023743,0.0,0.0,0.0,27.88556289672852,25.0,-154.44532775878906,-0.0,367.3530883789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.699786901473999,0.1295362263917923,0.1178634911775589,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.7424528002738953,0.1560894548892974,0.1490239351987838,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.7137312293052673,0.1373046338558197,0.0970269441604614,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.7288274765014648,0.1468876600265503,0.1403784602880478,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.775255560874939,0.1780645698308944,0.8067803978919983,286.9197082519531,287.8500061035156,286.1795654296875,285.49444580078125,287.07672119140625,297.2231750488281,286.93408203125,1.0,0.3109169900417328,1.0,1.0,0.1692125350236892,1.0,-1.573552489280701,1.444637656211853,0.12891486287117,1.0797748565673828,0.0,0.0,0.0,27.54820251464844,25.0,106.70650482177734,-0.0,362.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.699786901473999,0.1295362263917923,0.1178634911775589,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9164733886719,0.7424528002738953,0.1560894548892974,0.1490239351987838,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151611328125,0.7137312293052673,0.1373046338558197,0.0970269441604614,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.7288274765014648,0.1468876600265503,0.1403784602880478,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.775255560874939,0.1780645698308944,0.8067803978919983,286.9197082519531,287.8500061035156,286.1795654296875,285.49444580078125,287.07672119140625,297.2231750488281,286.93408203125,1.0,0.3109169900417328,1.0,1.0,0.1692125350236892,1.0,-1.573552489280701,1.444637656211853,0.12891486287117,1.0797748565673828,0.0,0.0,0.0,27.54820251464844,25.0,106.70650482177734,-0.0,362.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.7034054398536682,0.1299856007099151,0.118037074804306,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951538085937,0.7469301223754883,0.1572648584842682,0.1499117016792297,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.7176734805107117,0.1380754262208938,0.0974015966057777,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.7328639626502991,0.1478343158960342,0.1410558670759201,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.7784122228622437,0.1781276017427444,0.8058600425720215,287.0985107421875,287.95001220703125,286.2144775390625,285.521240234375,287.3368225097656,297.221435546875,287.1141357421875,1.0,0.3101002275943756,1.0,1.0,0.199461430311203,1.0,-1.5749801397323608,1.4131280183792114,0.1618521809577942,1.0480568408966064,0.0,0.0,0.0,26.642173767089844,25.0,219.46031188964844,-0.0,360.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.7034054398536682,0.1299856007099151,0.118037074804306,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951538085937,0.7469301223754883,0.1572648584842682,0.1499117016792297,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09375,0.7176734805107117,0.1380754262208938,0.0974015966057777,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.7328639626502991,0.1478343158960342,0.1410558670759201,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.7784122228622437,0.1781276017427444,0.8058600425720215,287.0985107421875,287.95001220703125,286.2144775390625,285.521240234375,287.3368225097656,297.221435546875,287.1141357421875,1.0,0.3101002275943756,1.0,1.0,0.199461430311203,1.0,-1.5749801397323608,1.4131280183792114,0.1618521809577942,1.0480568408966064,0.0,0.0,0.0,26.642173767089844,25.0,219.46031188964844,-0.0,360.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1987609863281,0.7063629031181335,0.1304709315299987,0.1183732002973556,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.201171875,0.7501882910728455,0.1581011563539505,0.1505998075008392,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1995849609375,0.7205893993377686,0.1386990249156952,0.0977644771337509,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.200439453125,0.7358443140983582,0.1485494673252105,0.1416316926479339,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2025146484375,0.7811129689216614,0.178445816040039,0.8067470192909241,287.2049865722656,287.95001220703125,286.2316589355469,285.53424072265625,287.4822692871094,297.2232360839844,287.2227783203125,1.0,0.3099055588245392,1.0,1.0,0.2145858854055404,1.0,-1.5783997774124146,1.3974685668945312,0.1809312105178833,1.031744360923767,0.0,0.0,0.0,26.07892417907715,25.0,263.67095947265625,-0.0,361.1629028320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31591796875,0.7099131941795349,0.1311097145080566,0.1188502013683319,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3185119628906,0.7540271878242493,0.1590883582830429,0.1514321267604828,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3168029785156,0.7239888906478882,0.1394640505313873,0.0982277914881706,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.7393651604652405,0.1494113653898239,0.1423477530479431,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.784429669380188,0.1789354979991912,0.8084173798561096,287.3225402832031,288.04998779296875,286.24871826171875,285.5469970703125,287.6205749511719,297.2264099121094,287.341064453125,1.0,0.3098632395267486,1.0,1.0,0.2275686562061309,1.0,-1.583391189575195,1.3843036890029907,0.199087455868721,1.0175951719284058,0.0,0.0,0.0,25.473594665527344,25.0,296.5205993652344,-0.0,362.0699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675048828125,0.7180653810501099,0.132779449224472,0.1201742589473724,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.763228178024292,0.1614608317613601,0.1534872204065323,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.7319931983947754,0.1413618326187133,0.0994220972061157,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.7478325963020325,0.1515225172042846,0.1441597193479538,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718688964844,0.7925990223884583,0.180360808968544,0.8138479590415955,287.5748291015625,288.1499938964844,286.2823791503906,285.57183837890625,287.9145202636719,297.2360534667969,287.5956420898437,1.0,0.3102498948574066,1.0,1.0,0.253534197807312,1.0,-1.59757399559021,1.3582067489624023,0.2393672466278076,0.9886658787727356,0.0,0.0,0.0,24.205886840820312,25.0,345.4475402832031,-0.0,365.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
