time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956680,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5675048828125,0.7180653810501099,0.132779449224472,0.1201742589473724,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704345703125,0.763228178024292,0.1614608317613601,0.1534872204065323,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.7319931983947754,0.1413618326187133,0.0994220972061157,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5695495605469,0.7478325963020325,0.1515225172042846,0.1441597193479538,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5718688964844,0.7925990223884583,0.180360808968544,0.8138479590415955,287.5748291015625,288.1499938964844,286.2823791503906,285.57183837890625,287.9145202636719,297.2360534667969,287.5956420898437,1.0,0.3102498948574066,1.0,1.0,0.253534197807312,1.0,-1.59757399559021,1.3582067489624023,0.2393672466278076,0.9886658787727356,0.0,0.0,0.0,24.205886840820312,25.0,345.4475402832031,-0.0,365.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.7273311614990234,0.134919598698616,0.1219269037246704,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.854736328125,0.7742566466331482,0.1643161177635193,0.1560048162937164,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.85260009765625,0.7415000200271606,0.1437048912048339,0.1009312346577644,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.853759765625,0.7580676674842834,0.1541025042533874,0.1464211344718933,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.8024892807006836,0.1823179125785827,0.8217092156410217,287.8595275878906,288.25,286.31561279296875,285.5959167480469,288.235595703125,297.248779296875,287.8824768066406,1.0,0.3112623691558838,1.0,1.0,0.279499739408493,1.0,-1.616662859916687,1.3313461542129517,0.2853166460990906,0.957952082157135,0.0,0.0,0.0,22.92593765258789,25.0,390.095947265625,-0.0,372.3458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.7273311614990234,0.134919598698616,0.1219269037246704,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.854736328125,0.7742566466331482,0.1643161177635193,0.1560048162937164,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.85260009765625,0.7415000200271606,0.1437048912048339,0.1009312346577644,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.853759765625,0.7580676674842834,0.1541025042533874,0.1464211344718933,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.8024892807006836,0.1823179125785827,0.8217092156410217,287.8595275878906,288.25,286.31561279296875,285.5959167480469,288.235595703125,297.248779296875,287.8824768066406,1.0,0.3112623691558838,1.0,1.0,0.279499739408493,1.0,-1.616662859916687,1.3313461542129517,0.2853166460990906,0.957952082157135,0.0,0.0,0.0,22.92593765258789,25.0,390.095947265625,-0.0,372.3458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1202087402344,0.7379214763641357,0.1374589204788208,0.1240648403763771,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.122802734375,0.7870442867279053,0.167584016919136,0.158937320113182,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12109375,0.7526631355285645,0.146427035331726,0.1027230322360992,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220092773437,0.7701059579849243,0.1570829153060913,0.1490849256515503,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239318847656,0.813685953617096,0.1847205460071563,0.8317092061042786,288.1265563964844,288.3500061035156,286.3484802246094,285.6192932128906,288.44696044921875,297.26348876953125,288.14459228515625,1.0,0.3128929138183594,1.0,1.0,0.2934739291667938,1.0,-1.6401033401489258,1.324046015739441,0.3160573542118072,0.9458186030387878,0.0,0.0,0.0,21.6643123626709,25.0,361.3893432617188,-0.0,381.3126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1202087402344,0.7379214763641357,0.1374589204788208,0.1240648403763771,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.122802734375,0.7870442867279053,0.167584016919136,0.158937320113182,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.12109375,0.7526631355285645,0.146427035331726,0.1027230322360992,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220092773437,0.7701059579849243,0.1570829153060913,0.1490849256515503,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1239318847656,0.813685953617096,0.1847205460071563,0.8317092061042786,288.1265563964844,288.3500061035156,286.3484802246094,285.6192932128906,288.44696044921875,297.26348876953125,288.14459228515625,1.0,0.3128929138183594,1.0,1.0,0.2934739291667938,1.0,-1.6401033401489258,1.324046015739441,0.3160573542118072,0.9458186030387878,0.0,0.0,0.0,21.6643123626709,25.0,361.3893432617188,-0.0,381.3126831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540344238281,0.7491902709007263,0.1401790678501129,0.126410111784935,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564758300781,0.8004627823829651,0.1710769236087799,0.1621247231960296,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.76467365026474,0.1493450254201889,0.1046817451715469,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.7829543948173523,0.1602842360734939,0.1519983857870102,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35748291015625,0.8247433304786682,0.1873538643121719,0.8429712057113647,288.3599548339844,288.45001220703125,286.3811340332031,285.6421203613281,288.6549377441406,297.278564453125,288.376953125,1.0,0.3150651156902313,1.0,1.0,0.307448148727417,1.0,-1.6661155223846436,1.317732572555542,0.3483830094337463,0.9341199398040771,0.0,0.0,0.0,20.56314277648925,25.0,332.7348327636719,-0.0,392.3547058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3540344238281,0.7491902709007263,0.1401790678501129,0.126410111784935,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3564758300781,0.8004627823829651,0.1710769236087799,0.1621247231960296,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548889160156,0.76467365026474,0.1493450254201889,0.1046817451715469,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3557434082031,0.7829543948173523,0.1602842360734939,0.1519983857870102,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35748291015625,0.8247433304786682,0.1873538643121719,0.8429712057113647,288.3599548339844,288.45001220703125,286.3811340332031,285.6421203613281,288.6549377441406,297.278564453125,288.376953125,1.0,0.3150651156902313,1.0,1.0,0.307448148727417,1.0,-1.6661155223846436,1.317732572555542,0.3483830094337463,0.9341199398040771,0.0,0.0,0.0,20.56314277648925,25.0,332.7348327636719,-0.0,392.3547058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4679260253906,0.7550150752067566,0.1415926218032837,0.1276338696479797,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4703063964844,0.8072174787521362,0.172890692949295,0.1637865304946899,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46875,0.7708740234375,0.1508630365133285,0.1057051047682762,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4695739746094,0.7895191311836243,0.1619506776332855,0.1535219252109527,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47125244140625,0.8302553296089172,0.1887363791465759,0.8489223122596741,288.47369384765625,288.45001220703125,286.3973693847656,285.6533508300781,288.76043701171875,297.2860107421875,288.4903564453125,1.0,0.316325306892395,1.0,1.0,0.3144352436065674,1.0,-1.6797823905944824,1.3145047426223757,0.3652776181697845,0.9280505776405334,0.0,0.0,0.0,20.080707550048828,25.0,324.19830322265625,-0.0,398.5455017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5700988769531,0.761023759841919,0.1430346220731735,0.1288886815309524,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5718688964844,0.8138085007667542,0.1747410744428634,0.1654885113239288,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5706787109375,0.7772409915924072,0.1524132043123245,0.106754831969738,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5713195800781,0.7962034940719604,0.1636528372764587,0.1550846099853515,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.572509765625,0.835871696472168,0.1901530772447586,0.8550564050674438,288.57427978515625,288.54998779296875,286.41363525390625,285.6644897460937,288.7946472167969,297.2933654785156,288.5853881835937,1.0,0.3176898956298828,1.0,1.0,0.314582884311676,1.0,-1.693833351135254,1.3232544660568235,0.370578795671463,0.9338327646255492,0.0,0.0,0.0,19.63255882263184,25.0,284.418212890625,-0.0,405.15570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.772601306438446,0.1458176970481872,0.131375104188919,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.693115234375,0.825809895992279,0.1783887445926666,0.168906107544899,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6924133300781,0.7894466519355774,0.1554484069347381,0.1088554784655571,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6928100585937,0.8088416457176208,0.1670096069574356,0.158226191997528,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6934814453125,0.8465921878814697,0.1929088234901428,0.8673081994056702,288.694580078125,288.6499938964844,286.44610595703125,285.68658447265625,288.84100341796875,297.3061828613281,288.7017822265625,1.0,0.3206596374511719,1.0,1.0,0.3148781359195709,1.0,-1.7219266891479492,1.342329740524292,0.3795969486236572,0.9469651579856871,0.0,0.0,0.0,18.940486907958984,25.0,190.286865234375,-0.0,419.2516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6920471191406,0.772601306438446,0.1458176970481872,0.131375104188919,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.693115234375,0.825809895992279,0.1783887445926666,0.168906107544899,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6924133300781,0.7894466519355774,0.1554484069347381,0.1088554784655571,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6928100585937,0.8088416457176208,0.1670096069574356,0.158226191997528,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6934814453125,0.8465921878814697,0.1929088234901428,0.8673081994056702,288.694580078125,288.6499938964844,286.44610595703125,285.68658447265625,288.84100341796875,297.3061828613281,288.7017822265625,1.0,0.3206596374511719,1.0,1.0,0.3148781359195709,1.0,-1.7219266891479492,1.342329740524292,0.3795969486236572,0.9469651579856871,0.0,0.0,0.0,18.940486907958984,25.0,190.286865234375,-0.0,419.2516174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.779541015625,0.7825700640678406,0.1484094113111496,0.1337073594331741,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78033447265625,0.8360274434089661,0.1818912476301193,0.1722118258476257,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.7999289035797119,0.1583309471607208,0.1108664274215698,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78009033203125,0.8190931081771851,0.1702295541763305,0.161264032125473,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78057861328125,0.855759859085083,0.1954760700464248,0.8788459897041321,288.7813720703125,288.75,286.4786682128906,285.7084350585937,288.8857421875,297.3159484863281,288.7867736816406,1.0,0.3238071501255035,1.0,1.0,0.3151733875274658,1.0,-1.7486120462417605,1.3603613376617432,0.3882507979869842,0.9593226313591005,0.0,0.0,0.0,18.56914329528809,25.0,134.27491760253906,-0.0,433.8611450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.779541015625,0.7825700640678406,0.1484094113111496,0.1337073594331741,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.78033447265625,0.8360274434089661,0.1818912476301193,0.1722118258476257,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7798156738281,0.7999289035797119,0.1583309471607208,0.1108664274215698,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78009033203125,0.8190931081771851,0.1702295541763305,0.161264032125473,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78057861328125,0.855759859085083,0.1954760700464248,0.8788459897041321,288.7813720703125,288.75,286.4786682128906,285.7084350585937,288.8857421875,297.3159484863281,288.7867736816406,1.0,0.3238071501255035,1.0,1.0,0.3151733875274658,1.0,-1.7486120462417605,1.3603613376617432,0.3882507979869842,0.9593226313591005,0.0,0.0,0.0,18.56914329528809,25.0,134.27491760253906,-0.0,433.8611450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83984375,0.7910032272338867,0.1508340835571289,0.1358953118324279,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84033203125,0.8448633551597595,0.1852448880672454,0.1753884255886078,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84002685546875,0.8087397217750549,0.1610654592514038,0.1127813309431076,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8401794433594,0.8275573253631592,0.1733064949512481,0.1641787737607956,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8404846191406,0.8634516596794128,0.1978488266468048,0.8895696401596069,288.8409729003906,288.8500061035156,286.51141357421875,285.730224609375,288.908203125,297.322998046875,288.84429931640625,1.0,0.3270165026187897,1.0,1.0,0.3136018812656402,1.0,-1.7737289667129517,1.380777359008789,0.3929516077041626,0.9743580222129822,0.0,0.0,0.0,18.43782424926757,25.0,90.2437973022461,-0.0,448.6350708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83984375,0.7910032272338867,0.1508340835571289,0.1358953118324279,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84033203125,0.8448633551597595,0.1852448880672454,0.1753884255886078,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84002685546875,0.8087397217750549,0.1610654592514038,0.1127813309431076,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8401794433594,0.8275573253631592,0.1733064949512481,0.1641787737607956,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8404846191406,0.8634516596794128,0.1978488266468048,0.8895696401596069,288.8409729003906,288.8500061035156,286.51141357421875,285.730224609375,288.908203125,297.322998046875,288.84429931640625,1.0,0.3270165026187897,1.0,1.0,0.3136018812656402,1.0,-1.7737289667129517,1.380777359008789,0.3929516077041626,0.9743580222129822,0.0,0.0,0.0,18.43782424926757,25.0,90.2437973022461,-0.0,448.6350708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.88018798828125,0.7980238795280457,0.1531014889478683,0.1379453688859939,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.88055419921875,0.852476179599762,0.1884420812129974,0.1784247010946273,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803100585937,0.8157857656478882,0.1636487543582916,0.1145956665277481,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804626464844,0.8346821665763855,0.176231175661087,0.166957676410675,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8806457519531,0.8697513341903687,0.2000184059143066,0.8994190692901611,288.8810119628906,288.95001220703125,286.5444641113281,285.7520446777344,288.9280090332031,297.3276062011719,288.8834533691406,1.0,0.3301992118358612,1.0,1.0,0.3120303750038147,1.0,-1.7971787452697754,1.400184988975525,0.3969937562942505,0.9887155294418336,0.0,0.0,0.0,18.485496520996094,25.0,62.23381423950195,-0.0,463.28558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.88018798828125,0.7980238795280457,0.1531014889478683,0.1379453688859939,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.88055419921875,0.852476179599762,0.1884420812129974,0.1784247010946273,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803100585937,0.8157857656478882,0.1636487543582916,0.1145956665277481,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8804626464844,0.8346821665763855,0.176231175661087,0.166957676410675,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8806457519531,0.8697513341903687,0.2000184059143066,0.8994190692901611,288.8810119628906,288.95001220703125,286.5444641113281,285.7520446777344,288.9280090332031,297.3276062011719,288.8834533691406,1.0,0.3301992118358612,1.0,1.0,0.3120303750038147,1.0,-1.7971787452697754,1.400184988975525,0.3969937562942505,0.9887155294418336,0.0,0.0,0.0,18.485496520996094,25.0,62.23381423950195,-0.0,463.28558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8964233398437,0.8011152148246765,0.1541889607906341,0.1389270722866058,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8967590332031,0.8559168577194214,0.1899893879890442,0.1798939406871795,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89654541015625,0.818828284740448,0.164891630411148,0.1154683977365493,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8966369628906,0.8378710150718689,0.1776427775621414,0.168299064040184,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968200683594,0.8724765777587891,0.2010350227355957,0.9040353894233704,288.89715576171875,288.95001220703125,286.5611267089844,285.76300048828125,288.9375915527344,297.3291320800781,288.8992919921875,1.0,0.3317627906799316,1.0,1.0,0.3112446367740631,1.0,-1.808323740959168,1.4094985723495483,0.398825079202652,0.9956195950508118,0.0,0.0,0.0,18.55517768859864,25.0,53.07431411743164,-0.0,470.51312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140319824219,0.8039942383766174,0.155255451798439,0.1398869454860687,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9144592285156,0.859169065952301,0.1915098279714584,0.1813356131315231,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9141845703125,0.8216444253921509,0.1661093086004257,0.1163219511508941,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9143371582031,0.8408730626106262,0.1790271997451782,0.1696128845214843,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.91455078125,0.8749801516532898,0.2020143270492553,0.9084728956222534,288.9150390625,289.04998779296875,286.5779113769531,285.77398681640625,288.9657592773437,297.330322265625,288.9183044433594,1.0,0.3333020508289337,1.0,1.0,0.3122812807559967,1.0,-1.819138526916504,1.4151978492736816,0.4039405882358551,0.9989858269691468,0.0,0.0,0.0,18.645095825195312,25.0,55.36134719848633,-0.0,477.6653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664306640625,0.8096169829368591,0.1573984771966934,0.1417921036481857,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96697998046875,0.8656469583511353,0.1945310086011886,0.1841791123151779,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96661376953125,0.8271546959877014,0.1685291826725006,0.1180028915405273,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.966796875,0.8468371629714966,0.1817713379859924,0.1721973270177841,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9670715332031,0.8798935413360596,0.2039262950420379,0.9170305728912354,288.9676513671875,289.1499938964844,286.6118469238281,285.7962341308594,289.0272216796875,297.33221435546875,288.971435546875,1.0,0.3363133370876312,1.0,1.0,0.3143545985221863,1.0,-1.8402379751205444,1.4256761074066162,0.4145618677139282,1.0048954486846924,0.0,0.0,0.0,18.82282066345215,25.0,68.87303161621094,-0.0,491.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9664306640625,0.8096169829368591,0.1573984771966934,0.1417921036481857,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96697998046875,0.8656469583511353,0.1945310086011886,0.1841791123151779,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96661376953125,0.8271546959877014,0.1685291826725006,0.1180028915405273,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.966796875,0.8468371629714966,0.1817713379859924,0.1721973270177841,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9670715332031,0.8798935413360596,0.2039262950420379,0.9170305728912354,288.9676513671875,289.1499938964844,286.6118469238281,285.7962341308594,289.0272216796875,297.33221435546875,288.971435546875,1.0,0.3363133370876312,1.0,1.0,0.3143545985221863,1.0,-1.8402379751205444,1.4256761074066162,0.4145618677139282,1.0048954486846924,0.0,0.0,0.0,18.82282066345215,25.0,68.87303161621094,-0.0,491.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0233459472656,0.8154574632644653,0.1595934778451919,0.1437343657016754,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02392578125,0.8726140856742859,0.1975650489330291,0.1870238631963729,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0235290527344,0.8330274820327759,0.1709639132022857,0.1196870133280754,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02374267578125,0.8532581329345703,0.1845195740461349,0.1747752130031585,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240173339844,0.8852308988571167,0.2058203220367431,0.9254509806632996,289.0246276855469,289.25,286.6464538574219,285.81884765625,289.0887451171875,297.3339538574219,289.028564453125,1.0,0.339263379573822,1.0,1.0,0.3164279162883758,1.0,-1.861214637756348,1.4359534978866575,0.4252612292766571,1.0106186866760254,0.0,0.0,0.0,18.94725608825684,25.0,76.7396240234375,-0.0,506.0659484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0233459472656,0.8154574632644653,0.1595934778451919,0.1437343657016754,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.02392578125,0.8726140856742859,0.1975650489330291,0.1870238631963729,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0235290527344,0.8330274820327759,0.1709639132022857,0.1196870133280754,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02374267578125,0.8532581329345703,0.1845195740461349,0.1747752130031585,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240173339844,0.8852308988571167,0.2058203220367431,0.9254509806632996,289.0246276855469,289.25,286.6464538574219,285.81884765625,289.0887451171875,297.3339538574219,289.028564453125,1.0,0.339263379573822,1.0,1.0,0.3164279162883758,1.0,-1.861214637756348,1.4359534978866575,0.4252612292766571,1.0106186866760254,0.0,0.0,0.0,18.94725608825684,25.0,76.7396240234375,-0.0,506.0659484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10711669921875,0.8217615485191345,0.1618888825178146,0.145744115114212,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.8802878856658936,0.2006599158048629,0.1899038255214691,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.10748291015625,0.8395034074783325,0.1734575927257537,0.1213965266942977,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.860363245010376,0.187317356467247,0.17737877368927,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.8912150263786316,0.2077494859695434,0.9339168071746826,289.109375,289.3500061035156,286.6817626953125,285.84197998046875,289.2127380371094,297.3360595703125,289.1163024902344,1.0,0.3421833217144012,1.0,1.0,0.3241436779499054,1.0,-1.8824304342269893,1.4349721670150757,0.4474583268165588,1.005054950714111,0.0,0.0,0.0,19.00531005859375,25.0,116.1103973388672,-0.0,520.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10711669921875,0.8217615485191345,0.1618888825178146,0.145744115114212,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.108154296875,0.8802878856658936,0.2006599158048629,0.1899038255214691,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.10748291015625,0.8395034074783325,0.1734575927257537,0.1213965266942977,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.860363245010376,0.187317356467247,0.17737877368927,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1083068847656,0.8912150263786316,0.2077494859695434,0.9339168071746826,289.109375,289.3500061035156,286.6817626953125,285.84197998046875,289.2127380371094,297.3360595703125,289.1163024902344,1.0,0.3421833217144012,1.0,1.0,0.3241436779499054,1.0,-1.8824304342269893,1.4349721670150757,0.4474583268165588,1.005054950714111,0.0,0.0,0.0,19.00531005859375,25.0,116.1103973388672,-0.0,520.5030517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21795654296875,0.8295406699180603,0.1644146144390106,0.1479277461767196,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2190856933594,0.8897160291671753,0.2039292156696319,0.1929181218147277,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2183532714844,0.8475790023803711,0.1761091351509094,0.1231989115476608,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21875,0.8691734075546265,0.1902626901865005,0.1800976693630218,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21923828125,0.8989084362983704,0.209831491112709,0.9429258704185486,289.2204284667969,289.45001220703125,286.7178955078125,285.8657531738281,289.3418884277344,297.3394775390625,289.2280578613281,1.0,0.3451457023620605,1.0,1.0,0.3318594396114349,1.0,-1.9049184322357176,1.4340572357177734,0.4708611965179443,0.9992734789848328,0.0,0.0,0.0,18.91535186767578,25.0,145.87033081054688,-0.0,535.6349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.21795654296875,0.8295406699180603,0.1644146144390106,0.1479277461767196,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2190856933594,0.8897160291671753,0.2039292156696319,0.1929181218147277,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2183532714844,0.8475790023803711,0.1761091351509094,0.1231989115476608,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21875,0.8691734075546265,0.1902626901865005,0.1800976693630218,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.21923828125,0.8989084362983704,0.209831491112709,0.9429258704185486,289.2204284667969,289.45001220703125,286.7178955078125,285.8657531738281,289.3418884277344,297.3394775390625,289.2280578613281,1.0,0.3451457023620605,1.0,1.0,0.3318594396114349,1.0,-1.9049184322357176,1.4340572357177734,0.4708611965179443,0.9992734789848328,0.0,0.0,0.0,18.91535186767578,25.0,145.87033081054688,-0.0,535.6349487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2773132324219,0.8341144919395447,0.1657890230417251,0.14910988509655,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784729003906,0.8951832056045532,0.2056440711021423,0.1944943219423294,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777099609375,0.8523120880126953,0.1774848401546478,0.1241364255547523,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2781066894531,0.8743053078651428,0.1917840093374252,0.1815042495727539,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785949707031,0.9034822583198548,0.2109359502792358,0.9476996660232544,289.27984619140625,289.45001220703125,286.736328125,285.8778991699219,289.4068298339844,297.3417053222656,289.2876892089844,1.0,0.3466652631759643,1.0,1.0,0.3357173204421997,1.0,-1.9167773723602293,1.4338583946228027,0.4829190671443939,0.9965075850486756,0.0,0.0,0.0,18.817272186279297,25.0,155.60716247558594,-0.0,543.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.8391702771186829,0.1672370284795761,0.15035942196846,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3390197753906,0.9011342525482178,0.2074131667613983,0.196120873093605,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382568359375,0.8575007915496826,0.1788892447948455,0.1250931322574615,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33868408203125,0.8799011707305908,0.1933341175317764,0.1829366236925125,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3391418457031,0.9087108969688416,0.2120811492204666,0.9526515007019044,289.34039306640625,289.54998779296875,286.7549743652344,285.8902282714844,289.4686584472656,297.3442077636719,289.34814453125,1.0,0.3482189178466797,1.0,1.0,0.3392518758773803,1.0,-1.929045796394348,1.4344780445098877,0.494567722082138,0.9944695830345154,0.0,0.0,0.0,18.6914176940918,25.0,161.3305206298828,-0.0,551.8119506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4590759277344,0.8506307005882263,0.1702994704246521,0.1530222296714782,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4602355957031,0.9150033593177797,0.2110924869775772,0.1995112299919128,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45947265625,0.8691454529762268,0.1817828714847564,0.12706358730793,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4598693847656,0.8923277854919434,0.1965201646089553,0.1858792304992675,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603271484375,0.9211591482162476,0.2144798934459686,0.9630476236343384,289.4615783691406,289.6499938964844,286.7931213378906,285.91558837890625,289.5918884277344,297.34991455078125,289.4693908691406,1.0,0.3514432311058044,1.0,1.0,0.3463209569454193,1.0,-1.954697847366333,1.4362753629684448,0.5184224247932434,0.990710198879242,0.0,0.0,0.0,18.38727760314941,25.0,167.10305786132812,-0.0,569.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4590759277344,0.8506307005882263,0.1702994704246521,0.1530222296714782,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4602355957031,0.9150033593177797,0.2110924869775772,0.1995112299919128,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45947265625,0.8691454529762268,0.1817828714847564,0.12706358730793,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4598693847656,0.8923277854919434,0.1965201646089553,0.1858792304992675,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4603271484375,0.9211591482162476,0.2144798934459686,0.9630476236343384,289.4615783691406,289.6499938964844,286.7931213378906,285.91558837890625,289.5918884277344,297.34991455078125,289.4693908691406,1.0,0.3514432311058044,1.0,1.0,0.3463209569454193,1.0,-1.954697847366333,1.4362753629684448,0.5184224247932434,0.990710198879242,0.0,0.0,0.0,18.38727760314941,25.0,167.10305786132812,-0.0,569.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.58233642578125,0.8638107776641846,0.1735357642173767,0.1558493226766586,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58349609375,0.9315618872642516,0.2149385660886764,0.203060895204544,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.58270263671875,0.8823747634887695,0.1847898513078689,0.1291104257106781,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5831298828125,0.9062818884849548,0.1998213827610016,0.1889268159866333,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5835266113281,0.9355970621109008,0.2170087844133377,0.9740278124809264,289.5848083496094,289.75,286.8323974609375,285.9419250488281,289.7154541015625,297.3563537597656,289.59259033203125,1.0,0.3548342287540436,1.0,1.0,0.3533900678157806,1.0,-1.9816582202911377,1.438587307929993,0.543070912361145,0.9871798753738404,0.0,0.0,0.0,18.047643661499023,25.0,170.45372009277344,-0.0,587.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.58233642578125,0.8638107776641846,0.1735357642173767,0.1558493226766586,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.58349609375,0.9315618872642516,0.2149385660886764,0.203060895204544,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.58270263671875,0.8823747634887695,0.1847898513078689,0.1291104257106781,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5831298828125,0.9062818884849548,0.1998213827610016,0.1889268159866333,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5835266113281,0.9355970621109008,0.2170087844133377,0.9740278124809264,289.5848083496094,289.75,286.8323974609375,285.9419250488281,289.7154541015625,297.3563537597656,289.59259033203125,1.0,0.3548342287540436,1.0,1.0,0.3533900678157806,1.0,-1.9816582202911377,1.438587307929993,0.543070912361145,0.9871798753738404,0.0,0.0,0.0,18.047643661499023,25.0,170.45372009277344,-0.0,587.8408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.8787030577659607,0.1769082397222519,0.1588051468133926,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.9495016932487488,0.2189301699399948,0.2067513316869735,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7029724121094,0.8971188068389893,0.1879029273986816,0.1312320381402969,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.703369140625,0.9230573773384094,0.2032313495874405,0.1920777112245559,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.9512045383453368,0.2196501642465591,0.9855265021324158,289.7049255371094,289.8500061035156,286.8729553222656,285.9693298339844,289.8292541503906,297.3632202148437,289.71221923828125,1.0,0.3583972454071045,1.0,1.0,0.3595461249351501,1.0,-2.009779453277588,1.443273901939392,0.5665054321289062,0.985764503479004,0.0,0.0,0.0,17.696292877197266,25.0,166.60659790039062,-0.0,607.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.8787030577659607,0.1769082397222519,0.1588051468133926,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.9495016932487488,0.2189301699399948,0.2067513316869735,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7029724121094,0.8971188068389893,0.1879029273986816,0.1312320381402969,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.703369140625,0.9230573773384094,0.2032313495874405,0.1920777112245559,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037353515625,0.9512045383453368,0.2196501642465591,0.9855265021324158,289.7049255371094,289.8500061035156,286.8729553222656,285.9693298339844,289.8292541503906,297.3632202148437,289.71221923828125,1.0,0.3583972454071045,1.0,1.0,0.3595461249351501,1.0,-2.009779453277588,1.443273901939392,0.5665054321289062,0.985764503479004,0.0,0.0,0.0,17.696292877197266,25.0,166.60659790039062,-0.0,607.795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.8950671553611755,0.180381640791893,0.1618565917015075,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.820556640625,0.9674099683761596,0.2230406254529953,0.2105578780174255,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8198547363281,0.9136940240859984,0.1911012381315231,0.1334154158830642,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8202209472656,0.9416970610618592,0.2067307829856872,0.1953158527612686,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.820556640625,0.9669697284698486,0.2223770767450332,0.997428834438324,289.8217468261719,289.95001220703125,286.9148864746094,285.9979553222656,289.9423828125,297.3702697753906,289.828857421875,1.0,0.3621244728565216,1.0,1.0,0.3657021820545196,1.0,-2.0388195514678955,1.4483433961868286,0.5904760956764221,0.9845293760299684,0.0,0.0,0.0,17.361421585083008,28.0,163.3219451904297,-0.0,629.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
