time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958840,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8195495605469,0.8950671553611755,0.180381640791893,0.1618565917015075,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.820556640625,0.9674099683761596,0.2230406254529953,0.2105578780174255,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8198547363281,0.9136940240859984,0.1911012381315231,0.1334154158830642,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8202209472656,0.9416970610618592,0.2067307829856872,0.1953158527612686,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.820556640625,0.9669697284698486,0.2223770767450332,0.997428834438324,289.8217468261719,289.95001220703125,286.9148864746094,285.9979553222656,289.9423828125,297.3702697753906,289.828857421875,1.0,0.3621244728565216,1.0,1.0,0.3657021820545196,1.0,-2.0388195514678955,1.4483433961868286,0.5904760956764221,0.9845293760299684,0.0,0.0,0.0,17.361421585083008,28.0,163.3219451904297,-0.0,629.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775939941406,0.899918794631958,0.1821531951427459,0.1634275168180465,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.87860107421875,0.9722490906715392,0.225137859582901,0.2125153094530105,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8778686523437,0.9187546372413636,0.1927306056022644,0.134538784623146,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8782653808594,0.9468812942504884,0.2085122764110565,0.1969793289899826,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785705566406,0.9708529710769652,0.2237696498632431,1.0035803318023682,289.8797607421875,289.95001220703125,286.9364013671875,286.0127868652344,289.9989013671875,297.3738098144531,289.8868103027344,1.0,0.3644674122333526,1.0,1.0,0.3687802255153656,1.0,-2.053790807723999,1.451069712638855,0.6027209162712097,0.9840001463890076,0.0,0.0,0.0,17.57135581970215,28.0,162.26431274414062,-0.0,641.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9327697753906,0.9024003148078918,0.1839439868927002,0.1650265455245971,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93365478515625,0.974589467048645,0.2272598296403885,0.2145070433616638,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9330444335937,0.9211515784263612,0.1943773627281189,0.1356822848320007,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9333801269531,0.9492873549461364,0.2103119492530822,0.1986708492040634,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93365478515625,0.9722601175308228,0.2251780778169632,1.0098555088043213,289.9346618652344,290.04998779296875,286.95831298828125,286.0279235839844,290.0426940917969,297.3773498535156,289.9407043457031,1.0,0.3670318722724914,1.0,1.0,0.3705783486366272,1.0,-2.069043636322021,1.4565893411636353,0.612454354763031,0.9861963987350464,0.0,0.0,0.0,18.02502822875977,31.0,154.59703063964844,-0.0,655.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02850341796875,0.9021254777908324,0.1875359266996383,0.168267473578453,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.029296875,0.9740886688232422,0.2315369099378585,0.2185552418231964,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287170410156,0.919946789741516,0.1976829171180725,0.1380022168159485,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9481568932533264,0.2139269560575485,0.2021015137434005,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292663574219,0.969816505908966,0.227999746799469,1.0225900411605835,290.0301818847656,290.1499938964844,287.0032958984375,286.059326171875,290.1268920898437,297.38397216796875,290.03570556640625,1.0,0.3726825714111328,1.0,1.0,0.3741745948791504,1.0,-2.0999979972839355,1.468155026435852,0.631842851638794,0.9910194277763368,0.0,0.0,0.0,19.4697265625,34.0,137.86764526367188,-0.0,685.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.02850341796875,0.9021254777908324,0.1875359266996383,0.168267473578453,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.029296875,0.9740886688232422,0.2315369099378585,0.2185552418231964,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287170410156,0.919946789741516,0.1976829171180725,0.1380022168159485,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9481568932533264,0.2139269560575485,0.2021015137434005,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0292663574219,0.969816505908966,0.227999746799469,1.0225900411605835,290.0301818847656,290.1499938964844,287.0032958984375,286.059326171875,290.1268920898437,297.38397216796875,290.03570556640625,1.0,0.3726825714111328,1.0,1.0,0.3741745948791504,1.0,-2.0999979972839355,1.468155026435852,0.631842851638794,0.9910194277763368,0.0,0.0,0.0,19.4697265625,34.0,137.86764526367188,-0.0,685.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.8970457315444946,0.1911476999521255,0.1715389192104339,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200866699219,0.9687549471855164,0.2358543276786804,0.2226592153310775,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195373535156,0.9133256077766418,0.2009893506765365,0.140340656042099,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11981201171875,0.9414999485015868,0.2175460159778595,0.2055606544017791,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200256347656,0.9622963666915894,0.2308138310909271,1.0353974103927612,290.12091064453125,290.25,287.04998779296875,286.09228515625,290.21112060546875,297.38995361328125,290.12615966796875,1.0,0.3788157701492309,1.0,1.0,0.3777708709239959,1.0,-2.1312005519866943,1.4797189235687256,0.6514816880226135,0.995782732963562,0.0,0.0,0.0,21.46380615234375,37.0,128.77932739257812,-0.0,719.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1193542480469,0.8970457315444946,0.1911476999521255,0.1715389192104339,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200866699219,0.9687549471855164,0.2358543276786804,0.2226592153310775,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195373535156,0.9133256077766418,0.2009893506765365,0.140340656042099,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11981201171875,0.9414999485015868,0.2175460159778595,0.2055606544017791,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1200256347656,0.9622963666915894,0.2308138310909271,1.0353974103927612,290.12091064453125,290.25,287.04998779296875,286.09228515625,290.21112060546875,297.38995361328125,290.12615966796875,1.0,0.3788157701492309,1.0,1.0,0.3777708709239959,1.0,-2.1312005519866943,1.4797189235687256,0.6514816880226135,0.995782732963562,0.0,0.0,0.0,21.46380615234375,37.0,128.77932739257812,-0.0,719.1158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8898518085479736,0.1948525011539459,0.1748895347118377,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144775390625,0.9608736038208008,0.2402571737766266,0.2268444746732711,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138671875,0.9046008586883544,0.2042911350727081,0.1426836103200912,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21417236328125,0.9320896863937378,0.2211618572473526,0.2090277820825576,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2143859863281,0.951955258846283,0.2336345613002777,1.0482667684555054,290.21533203125,290.3500061035156,287.0979919433594,286.1261291503906,290.30877685546875,297.39569091796875,290.2209777832031,1.0,0.3852563798427582,1.0,1.0,0.3826994001865387,1.0,-2.162686347961426,1.4883675575256348,0.6743186712265015,0.9975610971450806,0.0,0.0,0.0,23.819412231445312,40.0,131.98013305664062,-0.0,755.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.21368408203125,0.8898518085479736,0.1948525011539459,0.1748895347118377,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2144775390625,0.9608736038208008,0.2402571737766266,0.2268444746732711,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138671875,0.9046008586883544,0.2042911350727081,0.1426836103200912,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21417236328125,0.9320896863937378,0.2211618572473526,0.2090277820825576,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2143859863281,0.951955258846283,0.2336345613002777,1.0482667684555054,290.21533203125,290.3500061035156,287.0979919433594,286.1261291503906,290.30877685546875,297.39569091796875,290.2209777832031,1.0,0.3852563798427582,1.0,1.0,0.3826994001865387,1.0,-2.162686347961426,1.4883675575256348,0.6743186712265015,0.9975610971450806,0.0,0.0,0.0,23.819412231445312,40.0,131.98013305664062,-0.0,755.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.8824571371078491,0.1986645609140396,0.1783448606729507,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3121337890625,0.9522857069969176,0.2447696924209594,0.2311375886201858,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.8960733413696289,0.2076330929994583,0.1450521200895309,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3118591308594,0.9222166538238524,0.2248156517744064,0.2125280499458313,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3120422363281,0.9407787919044496,0.2364978939294815,1.0613266229629517,290.31298828125,290.45001220703125,287.1467590332031,286.1600646972656,290.4064636230469,297.4015197753906,290.318603515625,1.0,0.3919044435024261,1.0,1.0,0.3876279592514038,1.0,-2.1947271823883057,1.497092843055725,0.697634220123291,0.9992696046829224,0.0,0.0,0.0,26.383644104003903,43.0,134.675048828125,-0.0,793.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3113708496094,0.8824571371078491,0.1986645609140396,0.1783448606729507,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3121337890625,0.9522857069969176,0.2447696924209594,0.2311375886201858,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.8960733413696289,0.2076330929994583,0.1450521200895309,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3118591308594,0.9222166538238524,0.2248156517744064,0.2125280499458313,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3120422363281,0.9407787919044496,0.2364978939294815,1.0613266229629517,290.31298828125,290.45001220703125,287.1467590332031,286.1600646972656,290.4064636230469,297.4015197753906,290.318603515625,1.0,0.3919044435024261,1.0,1.0,0.3876279592514038,1.0,-2.1947271823883057,1.497092843055725,0.697634220123291,0.9992696046829224,0.0,0.0,0.0,26.383644104003903,43.0,134.675048828125,-0.0,793.2398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3603515625,0.8789283633232117,0.2006042897701263,0.1801058501005172,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3611145019531,0.9480236172676086,0.2470655441284179,0.2333234399557113,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36053466796875,0.8919709324836731,0.2093248516321182,0.1462510526180267,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3608093261719,0.9174885749816896,0.2266623079776764,0.2142970860004425,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3609924316406,0.9352340698242188,0.2379485517740249,1.067945957183838,290.3619689941406,290.45001220703125,287.17144775390625,286.17706298828125,290.4550170898437,297.40447998046875,290.3675231933594,1.0,0.39528688788414,1.0,1.0,0.3900922238826751,1.0,-2.2109827995300293,1.5015400648117063,0.709442675113678,1.0001484155654907,0.0,0.0,0.0,27.718599319458008,43.0,135.29148864746094,-0.0,813.1483764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4088134765625,0.875575602054596,0.2025630474090576,0.1818855851888656,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4095458984375,0.9438838362693788,0.249386116862297,0.2355337291955948,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4089660644531,0.8880445957183838,0.2110311985015869,0.1474605500698089,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40924072265625,0.9130240082740784,0.2285229265689849,0.2160797715187072,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.409423828125,0.9298502802848816,0.2394119352102279,1.0746254920959473,290.41033935546875,290.54998779296875,287.1963195800781,286.194091796875,290.5011291503906,297.4074401855469,290.41571044921875,1.0,0.3986996710300445,1.0,1.0,0.3923215866088867,1.0,-2.2273919582366943,1.5065487623214722,0.7208432555198669,1.001548409461975,0.0,0.0,0.0,29.079275131225582,46.0,134.34828186035156,-0.0,833.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.8694082498550415,0.2065245509147644,0.185489997267723,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.9360732436180116,0.2540926933288574,0.2400203347206115,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5030517578125,0.8807529211044312,0.2144822776317596,0.1499087363481521,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.9050158262252808,0.2322812676429748,0.2196831852197647,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5034484863281,0.9197444915771484,0.2423703670501709,1.0881439447402954,290.5043640136719,290.6499938964844,287.24664306640625,286.22821044921875,290.5921630859375,297.4132995605469,290.5095520019531,1.0,0.4055971503257751,1.0,1.0,0.3967803120613098,1.0,-2.2606167793273926,1.5167782306671145,0.7438385486602783,1.0044569969177246,0.0,0.0,0.0,31.86604881286621,49.0,131.46438598632812,-0.0,875.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.8694082498550415,0.2065245509147644,0.185489997267723,297.4696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.50360107421875,0.9360732436180116,0.2540926933288574,0.2400203347206115,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5030517578125,0.8807529211044312,0.2144822776317596,0.1499087363481521,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033264160156,0.9050158262252808,0.2322812676429748,0.2196831852197647,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5034484863281,0.9197444915771484,0.2423703670501709,1.0881439447402954,290.5043640136719,290.6499938964844,287.24664306640625,286.22821044921875,290.5921630859375,297.4132995605469,290.5095520019531,1.0,0.4055971503257751,1.0,1.0,0.3967803120613098,1.0,-2.2606167793273926,1.5167782306671145,0.7438385486602783,1.0044569969177246,0.0,0.0,0.0,31.86604881286621,49.0,131.46438598632812,-0.0,875.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956420898437,0.8639761805534363,0.2105381935834884,0.1891433596611023,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5963134765625,0.9290359616279602,0.2588824033737182,0.2445868998765945,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59576416015625,0.8742488026618958,0.2179837077856063,0.1523927599191665,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5960388183594,0.8982293605804443,0.2360881865024566,0.2233334183692932,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5961608886719,0.9107802510261536,0.2453690767288208,1.1018491983413696,290.5970458984375,290.75,287.29766845703125,286.2624206542969,290.68231201171875,297.4190368652344,290.60211181640625,1.0,0.4125649631023407,1.0,1.0,0.4012390375137329,1.0,-2.294320821762085,1.527165770530701,0.7671551704406738,1.007399320602417,0.0,0.0,0.0,34.719974517822266,52.0,129.3290252685547,-0.0,920.1702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5956420898437,0.8639761805534363,0.2105381935834884,0.1891433596611023,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5963134765625,0.9290359616279602,0.2588824033737182,0.2445868998765945,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.59576416015625,0.8742488026618958,0.2179837077856063,0.1523927599191665,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5960388183594,0.8982293605804443,0.2360881865024566,0.2233334183692932,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5961608886719,0.9107802510261536,0.2453690767288208,1.1018491983413696,290.5970458984375,290.75,287.29766845703125,286.2624206542969,290.68231201171875,297.4190368652344,290.60211181640625,1.0,0.4125649631023407,1.0,1.0,0.4012390375137329,1.0,-2.294320821762085,1.527165770530701,0.7671551704406738,1.007399320602417,0.0,0.0,0.0,34.719974517822266,52.0,129.3290252685547,-0.0,920.1702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947326660156,0.8593385815620422,0.2146175354719162,0.1928486227989196,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954650878906,0.92295902967453,0.2637675702571869,0.2492367774248123,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6948547363281,0.8686036467552185,0.2215495407581329,0.1549167782068252,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.8923117518424988,0.2399566769599914,0.2270354926586151,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952819824219,0.9032315015792848,0.2484213709831237,1.1157636642456057,290.6962585449219,290.8500061035156,287.3494567871094,286.29669189453125,290.7874450683594,297.4248046875,290.70184326171875,1.0,0.4195840358734131,1.0,1.0,0.4073746502399444,1.0,-2.328550100326538,1.5339815616607666,0.7945685386657715,1.006643772125244,0.0,0.0,0.0,37.61153793334961,55.0,137.380615234375,-0.0,966.3261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6947326660156,0.8593385815620422,0.2146175354719162,0.1928486227989196,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954650878906,0.92295902967453,0.2637675702571869,0.2492367774248123,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6948547363281,0.8686036467552185,0.2215495407581329,0.1549167782068252,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6951599121094,0.8923117518424988,0.2399566769599914,0.2270354926586151,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6952819824219,0.9032315015792848,0.2484213709831237,1.1157636642456057,290.6962585449219,290.8500061035156,287.3494567871094,286.29669189453125,290.7874450683594,297.4248046875,290.70184326171875,1.0,0.4195840358734131,1.0,1.0,0.4073746502399444,1.0,-2.328550100326538,1.5339815616607666,0.7945685386657715,1.006643772125244,0.0,0.0,0.0,37.61153793334961,55.0,137.380615234375,-0.0,966.3261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.8557208776473999,0.2188003808259964,0.1966385692358017,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992553710937,0.9181849956512452,0.2687834501266479,0.2540010511875152,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79864501953125,0.8640451431274414,0.2252145856618881,0.1575037240982055,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7989501953125,0.8874877095222473,0.2439201772212982,0.2308187484741211,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7990417480469,0.8971593379974365,0.2515631318092346,1.130036473274231,290.800048828125,290.95001220703125,287.4018859863281,286.3310546875,290.89215087890625,297.430908203125,290.8056030273437,1.0,0.4266617000102997,1.0,1.0,0.413510262966156,1.0,-2.3636229038238525,1.5410610437393188,0.8225618600845337,1.005946159362793,0.0,0.0,0.0,40.48972702026367,58.0,142.3572998046875,-0.0,1014.5980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79852294921875,0.8557208776473999,0.2188003808259964,0.1966385692358017,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7992553710937,0.9181849956512452,0.2687834501266479,0.2540010511875152,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79864501953125,0.8640451431274414,0.2252145856618881,0.1575037240982055,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7989501953125,0.8874877095222473,0.2439201772212982,0.2308187484741211,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7990417480469,0.8971593379974365,0.2515631318092346,1.130036473274231,290.800048828125,290.95001220703125,287.4018859863281,286.3310546875,290.89215087890625,297.430908203125,290.8056030273437,1.0,0.4266617000102997,1.0,1.0,0.413510262966156,1.0,-2.3636229038238525,1.5410610437393188,0.8225618600845337,1.005946159362793,0.0,0.0,0.0,40.48972702026367,58.0,142.3572998046875,-0.0,1014.5980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.85064697265625,0.8542563319206238,0.2209291011095047,0.198566734790802,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.85137939453125,0.91624915599823,0.2713406085968017,0.2564287483692169,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.8621348738670349,0.2270843088626861,0.158822625875473,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8510437011719,0.8854520916938782,0.2459379434585571,0.2327435165643692,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85113525390625,0.8945160508155823,0.2531684041023254,1.1373225450515747,290.85211181640625,290.95001220703125,287.4283752441406,286.3482360839844,290.9439392089844,297.4340515136719,290.8576354980469,1.0,0.4302256107330322,1.0,1.0,0.416578084230423,1.0,-2.3815042972564697,1.5447670221328735,0.836737334728241,1.0056815147399902,0.0,0.0,0.0,41.92221450805664,58.0,143.44711303710938,-0.0,1039.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90155029296875,0.8529868125915527,0.2230794429779052,0.2005150020122528,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022216796875,0.914572536945343,0.2739282250404358,0.2588854730129242,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9016418457031,0.8604356646537781,0.2289765328168869,0.1601574867963791,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90191650390625,0.8836334347724915,0.2479776889085769,0.2346892803907394,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9020080566406,0.8921010494232178,0.2547946572303772,1.14470374584198,290.9029235839844,291.04998779296875,287.4550170898437,286.3654479980469,290.9910583496094,297.4372863769531,290.9080810546875,1.0,0.4338068664073944,1.0,1.0,0.4191397428512573,1.0,-2.399603843688965,1.5496729612350464,0.849931001663208,1.0065624713897705,0.0,0.0,0.0,43.35203552246094,61.0,141.36517333984375,-0.0,1065.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8508464694023132,0.2274210751056671,0.2044546902179718,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.9117696285247804,0.2791756093502044,0.2638721764087677,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8574824929237366,0.2328093498945236,0.1628649234771728,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8804553747177124,0.2521046698093414,0.2386307567358017,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8877630233764648,0.2580914497375488,1.1596899032592771,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.08319091796875,297.443603515625,291.0042724609375,1.0,0.4410158991813659,1.0,1.0,0.4242630302906036,1.0,-2.4363181591033936,1.5598663091659546,0.876451849937439,1.00858473777771,0.0,0.0,0.0,46.22370910644531,64.0,135.7367706298828,-0.0,1117.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980163574219,0.8508464694023132,0.2274210751056671,0.2044546902179718,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.9117696285247804,0.2791756093502044,0.2638721764087677,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99810791015625,0.8574824929237366,0.2328093498945236,0.1628649234771728,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.8804553747177124,0.2521046698093414,0.2386307567358017,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984436035156,0.8877630233764648,0.2580914497375488,1.1596899032592771,290.99932861328125,291.1499938964844,287.5087890625,286.3998718261719,291.08319091796875,297.443603515625,291.0042724609375,1.0,0.4410158991813659,1.0,1.0,0.4242630302906036,1.0,-2.4363181591033936,1.5598663091659546,0.876451849937439,1.00858473777771,0.0,0.0,0.0,46.22370910644531,64.0,135.7367706298828,-0.0,1117.9852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.8491033911705017,0.2318094074726104,0.2084365338087082,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.909530520439148,0.2845113277435303,0.2689423561096191,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.8549851775169373,0.2366991192102432,0.1656123995780944,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.8777495622634888,0.2562874853610992,0.2426252216100692,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.8839392066001892,0.261438637971878,1.1749056577682495,291.09344482421875,291.1499938964844,287.5632019042969,286.4343566894531,291.1739501953125,297.44970703125,291.09820556640625,1.0,0.4482750296592712,1.0,1.0,0.4293863475322723,1.0,-2.473572254180908,1.5702868700027466,0.9032854437828064,1.0107038021087646,0.0,0.0,0.0,49.12068176269531,67.0,131.87782287597656,-0.0,1173.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.8491033911705017,0.2318094074726104,0.2084365338087082,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928039550781,0.909530520439148,0.2845113277435303,0.2689423561096191,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.8549851775169373,0.2366991192102432,0.1656123995780944,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.8777495622634888,0.2562874853610992,0.2426252216100692,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09259033203125,0.8839392066001892,0.261438637971878,1.1749056577682495,291.09344482421875,291.1499938964844,287.5632019042969,286.4343566894531,291.1739501953125,297.44970703125,291.09820556640625,1.0,0.4482750296592712,1.0,1.0,0.4293863475322723,1.0,-2.473572254180908,1.5702868700027466,0.9032854437828064,1.0107038021087646,0.0,0.0,0.0,49.12068176269531,67.0,131.87782287597656,-0.0,1173.047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.8477357625961304,0.2362548112869262,0.2124634981155395,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.907811403274536,0.289943516254425,0.2740977108478546,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.852901041507721,0.2406312674283981,0.1683930158615112,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.875478208065033,0.2605142593383789,0.2466650754213333,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.880594789981842,0.2648330628871918,1.1903303861618042,291.1854858398437,291.1499938964844,287.6181945800781,286.4688415527344,291.26300048828125,297.4556884765625,291.1900634765625,1.0,0.4555752575397491,1.0,1.0,0.4344695210456848,1.0,-2.5113298892974854,1.581010103225708,0.9303197264671326,1.0130044221878052,0.0,0.0,0.0,52.03593444824219,70.0,128.71156311035156,-0.0,1230.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842956542969,0.8477357625961304,0.2362548112869262,0.2124634981155395,297.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.907811403274536,0.289943516254425,0.2740977108478546,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.852901041507721,0.2406312674283981,0.1683930158615112,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.875478208065033,0.2605142593383789,0.2466650754213333,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.880594789981842,0.2648330628871918,1.1903303861618042,291.1854858398437,291.1499938964844,287.6181945800781,286.4688415527344,291.26300048828125,297.4556884765625,291.1900634765625,1.0,0.4555752575397491,1.0,1.0,0.4344695210456848,1.0,-2.5113298892974854,1.581010103225708,0.9303197264671326,1.0130044221878052,0.0,0.0,0.0,52.03593444824219,70.0,128.71156311035156,-0.0,1230.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.8467459082603455,0.2407776415348053,0.2165565490722656,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.9065918922424316,0.2954919338226318,0.2793584167957306,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.8511678576469421,0.2445778399705886,0.1711854189634323,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748718261719,0.8735837340354919,0.2647593021392822,0.2507243454456329,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.8776984214782715,0.2682732343673706,1.2059543132781982,291.2757263183594,291.1499938964844,287.6737976074219,286.5033874511719,291.35064697265625,297.4615173339844,291.2801818847656,1.0,0.4629106521606445,1.0,1.0,0.4395526945590973,1.0,-2.5495715141296387,1.5919451713562012,0.9576263427734376,1.0154021978378296,0.0,0.0,0.0,54.96337890625,73.0,126.09963989257812,-0.0,1289.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.8467459082603455,0.2407776415348053,0.2165565490722656,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.9065918922424316,0.2954919338226318,0.2793584167957306,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746276855469,0.8511678576469421,0.2445778399705886,0.1711854189634323,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748718261719,0.8735837340354919,0.2647593021392822,0.2507243454456329,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.8776984214782715,0.2682732343673706,1.2059543132781982,291.2757263183594,291.1499938964844,287.6737976074219,286.5033874511719,291.35064697265625,297.4615173339844,291.2801818847656,1.0,0.4629106521606445,1.0,1.0,0.4395526945590973,1.0,-2.5495715141296387,1.5919451713562012,0.9576263427734376,1.0154021978378296,0.0,0.0,0.0,54.96337890625,73.0,126.09963989257812,-0.0,1289.89501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191223144531,0.8463810682296753,0.2430621087551117,0.2186252772808075,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197021484375,0.906153678894043,0.2983056604862213,0.2820269763469696,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3191833496094,0.8504256010055542,0.2465612590312957,0.1725867390632629,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31939697265625,0.872769832611084,0.2668925523757934,0.2527617216110229,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3194274902344,0.8764081001281738,0.2700104415416717,1.2138402462005615,291.3202514648437,291.1499938964844,287.7017822265625,286.5206298828125,291.3939514160156,297.4643859863281,291.3246154785156,1.0,0.4665903747081756,1.0,1.0,0.4420942664146423,1.0,-2.5688698291778564,1.597490906715393,0.9713789224624634,1.0166375637054443,0.0,0.0,0.0,56.43023681640625,73.0,124.92413330078124,-0.0,1320.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533630371094,0.8461058735847473,0.2453479915857315,0.2207031846046447,297.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536376953125,0.9058340787887572,0.3011342287063598,0.2847161591053009,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3533630371094,0.8497774600982666,0.2485457062721252,0.1739924252033233,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534851074219,0.8720566630363464,0.2690274715423584,0.2548052370548248,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3534851074219,0.8752310872077942,0.2717508375644684,1.2217665910720823,291.3538818359375,291.1499938964844,287.7299499511719,286.53790283203125,291.4041748046875,297.4671630859375,291.35601806640625,1.0,0.4702783823013305,1.0,1.0,0.4404074251651764,1.0,-2.5882656574249268,1.6121867895126345,0.9760787487030028,1.0269805192947388,0.0,0.0,0.0,57.89680480957031,76.0,103.1228256225586,-0.0,1351.7459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.8450412750244141,0.2497481703758239,0.2247615605592727,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.9046727418899536,0.3066843748092651,0.2900463938713074,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.8480127453804016,0.2523798942565918,0.176745593547821,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.8701416850090027,0.2731712758541107,0.258819967508316,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.872410237789154,0.2751004993915558,1.2372703552246094,291.3863830566406,291.1499938964844,287.78662109375,286.57244873046875,291.4162902832031,297.4707946777344,291.3877258300781,1.0,0.4776188433170318,1.0,1.0,0.4370337128639221,1.0,-2.626308917999268,1.6425385475158691,0.9837705492973328,1.0488126277923584,0.0,0.0,0.0,60.97134780883789,79.0,60.17718124389648,-0.0,1415.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.8450412750244141,0.2497481703758239,0.2247615605592727,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.9046727418899536,0.3066843748092651,0.2900463938713074,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.8480127453804016,0.2523798942565918,0.176745593547821,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.8701416850090027,0.2731712758541107,0.258819967508316,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.872410237789154,0.2751004993915558,1.2372703552246094,291.3863830566406,291.1499938964844,287.78662109375,286.57244873046875,291.4162902832031,297.4707946777344,291.3877258300781,1.0,0.4776188433170318,1.0,1.0,0.4370337128639221,1.0,-2.626308917999268,1.6425385475158691,0.9837705492973328,1.0488126277923584,0.0,0.0,0.0,60.97134780883789,79.0,60.17718124389648,-0.0,1415.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8431177139282227,0.2539127767086029,0.2286135703325271,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.9026480317115784,0.3120694756507873,0.2952311635017395,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8454631567001343,0.256023108959198,0.179371178150177,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8674052953720093,0.2771298289299011,0.2626692652702331,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8687846660614014,0.2782460451126098,1.251920461654663,291.4081726074219,291.1499938964844,287.8438415527344,286.60699462890625,291.4278259277344,297.4720764160156,291.4091491699219,1.0,0.4848168194293976,1.0,1.0,0.4336600005626678,1.0,-2.662553548812866,1.6720346212387085,0.9905189871788024,1.0701909065246582,0.0,0.0,0.0,64.25296020507812,82.0,38.06671905517578,-0.0,1478.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
