time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11961000,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8431177139282227,0.2539127767086029,0.2286135703325271,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080505371094,0.9026480317115784,0.3120694756507873,0.2952311635017395,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.407958984375,0.8454631567001343,0.256023108959198,0.179371178150177,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8674052953720093,0.2771298289299011,0.2626692652702331,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4079895019531,0.8687846660614014,0.2782460451126098,1.251920461654663,291.4081726074219,291.1499938964844,287.8438415527344,286.60699462890625,291.4278259277344,297.4720764160156,291.4091491699219,1.0,0.4848168194293976,1.0,1.0,0.4336600005626678,1.0,-2.662553548812866,1.6720346212387085,0.9905189871788024,1.0701909065246582,0.0,0.0,0.0,64.25296020507812,82.0,38.06671905517578,-0.0,1478.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078063964844,0.8407200574874878,0.2578476965427398,0.2322748899459839,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4077453613281,0.9001800417900085,0.3172831833362579,0.3002704083919525,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8425076007843018,0.2594785392284393,0.1818763613700866,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8642456531524658,0.2809020280838012,0.2663572430610657,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8647482991218567,0.2811788320541382,1.265695571899414,291.4076843261719,291.1499938964844,287.90155029296875,286.6415100097656,291.4072265625,297.4713134765625,291.4073181152344,1.0,0.4918187260627746,1.0,1.0,0.4264234602451324,1.0,-2.6970059871673584,1.7097864151000977,0.987219512462616,1.1002051830291748,0.0,0.0,0.0,67.6573257446289,85.0,5.996757507324219,-0.0,1541.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078063964844,0.8407200574874878,0.2578476965427398,0.2322748899459839,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4077453613281,0.9001800417900085,0.3172831833362579,0.3002704083919525,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8425076007843018,0.2594785392284393,0.1818763613700866,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8642456531524658,0.2809020280838012,0.2663572430610657,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8647482991218567,0.2811788320541382,1.265695571899414,291.4076843261719,291.1499938964844,287.90155029296875,286.6415100097656,291.4072265625,297.4713134765625,291.4073181152344,1.0,0.4918187260627746,1.0,1.0,0.4264234602451324,1.0,-2.6970059871673584,1.7097864151000977,0.987219512462616,1.1002051830291748,0.0,0.0,0.0,67.6573257446289,85.0,5.996757507324219,-0.0,1541.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.8377386927604675,0.261492908000946,0.2356880605220794,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.8971213102340698,0.3222668468952179,0.3051064312458038,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8390443325042725,0.2626951038837433,0.1842241734266281,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.8605585694313049,0.2844361960887909,0.2698336839675903,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.8601927757263184,0.2838401198387146,1.2783253192901611,291.39312744140625,291.1499938964844,287.9597473144531,286.676025390625,291.3842468261719,297.4682006835937,291.3924560546875,1.0,0.4985519051551819,1.0,1.0,0.419186919927597,1.0,-2.729097604751587,1.7469767332077026,0.9821208119392396,1.130185842514038,0.0,0.0,0.0,71.19859313964844,88.0,-13.378256797790527,-0.0,1603.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3933410644531,0.8377386927604675,0.261492908000946,0.2356880605220794,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932189941406,0.8971213102340698,0.3222668468952179,0.3051064312458038,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.393310546875,0.8390443325042725,0.2626951038837433,0.1842241734266281,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.8605585694313049,0.2844361960887909,0.2698336839675903,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3932800292969,0.8601927757263184,0.2838401198387146,1.2783253192901611,291.39312744140625,291.1499938964844,287.9597473144531,286.676025390625,291.3842468261719,297.4682006835937,291.3924560546875,1.0,0.4985519051551819,1.0,1.0,0.419186919927597,1.0,-2.729097604751587,1.7469767332077026,0.9821208119392396,1.130185842514038,0.0,0.0,0.0,71.19859313964844,88.0,-13.378256797790527,-0.0,1603.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841552734375,0.8361258506774902,0.2632215917110443,0.2373082190752029,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8954747319221497,0.3246825039386749,0.3074513375759125,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3841247558594,0.8372154235839844,0.2642249166965484,0.185342326760292,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.38409423828125,0.8586170077323914,0.2861236333847046,0.2714956998825073,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38409423828125,0.8578199148178101,0.2850775420665741,1.2842192649841309,291.3839416503906,291.1499938964844,287.989013671875,286.6932678222656,291.3725891113281,297.4659729003906,291.3831787109375,1.0,0.5018067359924316,1.0,1.0,0.4155686497688293,1.0,-2.7442877292633057,1.7652568817138672,0.9790308475494384,1.1450495719909668,0.0,0.0,0.0,72.996826171875,88.0,-19.1306095123291,-0.0,1634.343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37518310546875,0.8344853520393372,0.2648986279964447,0.2388795614242553,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3750915527344,0.8938086628913879,0.3270562589168548,0.3097546696662903,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.37518310546875,0.835373044013977,0.2657115459442138,0.1864288598299026,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.856665313243866,0.2877665758132934,0.2731139063835144,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751525878906,0.8554391860961914,0.2862616777420044,1.2898660898208618,291.375,291.1499938964844,288.0184020996094,286.71051025390625,291.36407470703125,297.46343994140625,291.3744201660156,1.0,0.5049887895584106,1.0,1.0,0.4123527705669403,1.0,-2.758981704711914,1.782403588294983,0.9765779972076416,1.1588913202285769,0.0,0.0,0.0,74.80099487304688,91.0,-21.21394157409668,-0.0,1664.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592224121094,0.8312731385231018,0.2681288719177246,0.2419002801179886,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.8905893564224243,0.331705778837204,0.3142585158348083,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592224121094,0.8317930698394775,0.268582820892334,0.1885232478380203,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.8528876900672913,0.2909450232982635,0.2762390971183777,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.8508092761039734,0.2884963750839233,1.300513744354248,291.35906982421875,291.1499938964844,288.0774841308594,286.7449645996094,291.3478698730469,297.4577941894531,291.35845947265625,1.0,0.5111396908760071,1.0,1.0,0.4059209823608398,1.0,-2.787095069885254,1.8161089420318604,0.9709861874580384,1.1862634420394895,0.0,0.0,0.0,78.38508605957031,94.0,-22.04273223876953,-0.0,1723.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592224121094,0.8312731385231018,0.2681288719177246,0.2419002801179886,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.8905893564224243,0.331705778837204,0.3142585158348083,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3592224121094,0.8317930698394775,0.268582820892334,0.1885232478380203,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.8528876900672913,0.2909450232982635,0.2762390971183777,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35919189453125,0.8508092761039734,0.2884963750839233,1.300513744354248,291.35906982421875,291.1499938964844,288.0774841308594,286.7449645996094,291.3478698730469,297.4577941894531,291.35845947265625,1.0,0.5111396908760071,1.0,1.0,0.4059209823608398,1.0,-2.787095069885254,1.8161089420318604,0.9709861874580384,1.1862634420394895,0.0,0.0,0.0,78.38508605957031,94.0,-22.04273223876953,-0.0,1723.2103271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8282535076141357,0.271218329668045,0.244788110256195,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.8876374959945679,0.3362494111061096,0.3186550140380859,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8284479975700378,0.2713429629802704,0.190534770488739,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8493816256523132,0.2940054833889007,0.2792454659938812,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8464584350585938,0.2905809581279754,1.3104506731033323,291.34307861328125,291.1499938964844,288.1369934082031,286.77935791015625,291.3320007324219,297.4517517089844,291.3424987792969,1.0,0.5170329213142395,1.0,1.0,0.3994892239570617,1.0,-2.813823938369751,1.8493748903274536,0.9644489884376526,1.213498592376709,0.0,0.0,0.0,81.9084701538086,82.0,-22.181978225708008,-0.0,1780.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8282535076141357,0.271218329668045,0.244788110256195,297.53912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.8876374959945679,0.3362494111061096,0.3186550140380859,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34326171875,0.8284479975700378,0.2713429629802704,0.190534770488739,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8493816256523132,0.2940054833889007,0.2792454659938812,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432312011719,0.8464584350585938,0.2905809581279754,1.3104506731033323,291.34307861328125,291.1499938964844,288.1369934082031,286.77935791015625,291.3320007324219,297.4517517089844,291.3424987792969,1.0,0.5170329213142395,1.0,1.0,0.3994892239570617,1.0,-2.813823938369751,1.8493748903274536,0.9644489884376526,1.213498592376709,0.0,0.0,0.0,81.9084701538086,82.0,-22.181978225708008,-0.0,1780.7603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8394025564193726,0.2742168605327606,0.2473531812429428,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.9015090465545654,0.3407301902770996,0.3227410316467285,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8393036127090454,0.2740358114242553,0.1923137307167053,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8610872626304626,0.2969903945922851,0.2819300889968872,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8571259379386902,0.292561799287796,1.3187320232391355,291.3345031738281,291.1499938964844,288.1968688964844,286.813720703125,291.3293762207031,297.4457702636719,291.3343811035156,1.0,0.5181010961532593,1.0,1.0,0.3946190774440765,1.0,-2.837139368057251,1.876860499382019,0.9602788090705872,1.235756754875183,0.0,0.0,0.0,79.32775115966797,70.0,-13.40714168548584,-0.0,1804.4290771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8394025564193726,0.2742168605327606,0.2473531812429428,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.9015090465545654,0.3407301902770996,0.3227410316467285,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8393036127090454,0.2740358114242553,0.1923137307167053,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8610872626304626,0.2969903945922851,0.2819300889968872,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345642089844,0.8571259379386902,0.292561799287796,1.3187320232391355,291.3345031738281,291.1499938964844,288.1968688964844,286.813720703125,291.3293762207031,297.4457702636719,291.3343811035156,1.0,0.5181010961532593,1.0,1.0,0.3946190774440765,1.0,-2.837139368057251,1.876860499382019,0.9602788090705872,1.235756754875183,0.0,0.0,0.0,79.32775115966797,70.0,-13.40714168548584,-0.0,1804.4290771484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.8632748126983643,0.2772033810615539,0.2497487068176269,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9322873950004578,0.3452200293540954,0.3266680538654327,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.8628672957420349,0.2767334878444671,0.1939725130796432,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.8864304423332214,0.2999697923660278,0.2844420671463012,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.8811988830566406,0.29451385140419,1.326084017753601,291.3306579589844,291.1499938964844,288.25714111328125,286.8480224609375,291.3280639648437,297.4405822753906,291.33062744140625,1.0,0.5166244506835938,1.0,1.0,0.3897489607334137,1.0,-2.858588695526123,1.903302431106568,0.955286145210266,1.2573521137237549,0.0,0.0,0.0,72.76258087158203,58.0,-7.478225708007812,-0.0,1806.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.8632748126983643,0.2772033810615539,0.2497487068176269,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306579589844,0.9322873950004578,0.3452200293540954,0.3266680538654327,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.8628672957420349,0.2767334878444671,0.1939725130796432,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.8864304423332214,0.2999697923660278,0.2844420671463012,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.8811988830566406,0.29451385140419,1.326084017753601,291.3306579589844,291.1499938964844,288.25714111328125,286.8480224609375,291.3280639648437,297.4405822753906,291.33062744140625,1.0,0.5166244506835938,1.0,1.0,0.3897489607334137,1.0,-2.858588695526123,1.903302431106568,0.955286145210266,1.2573521137237549,0.0,0.0,0.0,72.76258087158203,58.0,-7.478225708007812,-0.0,1806.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.8807216286659241,0.2786934375762939,0.2509099841117859,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.9539062976837158,0.347472071647644,0.3286021053791046,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.8801479935646057,0.2780877947807312,0.1947790682315826,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.9046244025230408,0.3014620840549469,0.2856641709804535,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.8987162709236145,0.2954855263233185,1.329566240310669,291.3294372558594,291.1499938964844,288.28741455078125,286.8651733398437,291.32769775390625,297.4382629394531,291.3294372558594,1.0,0.5152799487113953,1.0,1.0,0.3873138725757599,1.0,-2.8689329624176025,1.9163730144500728,0.9525599479675292,1.2680805921554563,0.0,0.0,0.0,68.5671615600586,58.0,-5.537822246551514,-0.0,1801.8138427734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9027999639511108,0.2801765203475952,0.2520520687103271,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.9776307344436646,0.3497258126735687,0.3305231630802154,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32568359375,0.9020633697509766,0.2794427275657654,0.1955753117799759,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9296053647994996,0.302953839302063,0.2868708372116089,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3256530761719,0.9221543669700624,0.2964526414871216,1.3329564332962036,291.3255310058594,291.1499938964844,288.3177490234375,286.8822937011719,291.3188171386719,297.4361267089844,291.324951171875,1.0,0.5136554837226868,1.0,1.0,0.3837639093399048,1.0,-2.879096984863281,1.9322514533996584,0.9468456506729126,1.2816481590270996,0.0,0.0,0.0,63.94266891479492,46.0,-9.811198234558104,-0.0,1795.1400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.949018895626068,0.2830128669738769,0.2543545961380005,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9990000128746032,0.3546216487884521,0.3180733621120453,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.9479001760482788,0.2820570468902588,0.1972036212682724,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.974497139453888,0.3058415651321411,0.2893316447734833,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.966967523097992,0.2982801496982574,1.339910626411438,291.3096618652344,291.1499938964844,288.3786926269531,286.9164733886719,291.2973022460937,297.43243408203125,291.3087463378906,1.0,0.5087829828262329,1.0,1.0,0.3766639828681946,1.0,-2.8802146911621094,1.9524824619293213,0.9277322888374328,1.3020318746566772,0.0,0.0,0.0,56.49160003662109,64.0,-19.606491088867188,-0.0,1760.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.949018895626068,0.2830128669738769,0.2543545961380005,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.9990000128746032,0.3546216487884521,0.3180733621120453,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30987548828125,0.9479001760482788,0.2820570468902588,0.1972036212682724,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309814453125,0.974497139453888,0.3058415651321411,0.2893316447734833,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.966967523097992,0.2982801496982574,1.339910626411438,291.3096618652344,291.1499938964844,288.3786926269531,286.9164733886719,291.2973022460937,297.43243408203125,291.3087463378906,1.0,0.5087829828262329,1.0,1.0,0.3766639828681946,1.0,-2.8802146911621094,1.9524824619293213,0.9277322888374328,1.3020318746566772,0.0,0.0,0.0,56.49160003662109,64.0,-19.606491088867188,-0.0,1760.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.952849268913269,0.2857593297958374,0.256813496351242,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.9990000128746032,0.3608532547950744,0.3176421225070953,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.9515297412872314,0.2846299707889557,0.1989863663911819,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.9776754975318908,0.3086902797222137,0.29200279712677,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.9692874550819396,0.3000703155994415,1.3478468656539917,291.2908935546875,291.1499938964844,288.43994140625,286.9505920410156,291.28009033203125,297.4351806640625,291.2903137207031,1.0,0.5124255418777466,1.0,1.0,0.3695640563964844,1.0,-2.897491216659546,1.983335256576538,0.914155900478363,1.3282947540283203,0.0,0.0,0.0,57.050048828125,84.0,-22.761409759521484,-0.0,1790.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.952849268913269,0.2857593297958374,0.256813496351242,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.9990000128746032,0.3608532547950744,0.3176421225070953,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.9515297412872314,0.2846299707889557,0.1989863663911819,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.9776754975318908,0.3086902797222137,0.29200279712677,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2910461425781,0.9692874550819396,0.3000703155994415,1.3478468656539917,291.2908935546875,291.1499938964844,288.43994140625,286.9505920410156,291.28009033203125,297.4351806640625,291.2903137207031,1.0,0.5124255418777466,1.0,1.0,0.3695640563964844,1.0,-2.897491216659546,1.983335256576538,0.914155900478363,1.3282947540283203,0.0,0.0,0.0,57.050048828125,84.0,-22.761409759521484,-0.0,1790.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.9319919347763062,0.2884471416473388,0.2593739032745361,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.9990000128746032,0.365574836730957,0.3401300311088562,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.9304541349411012,0.2871883511543274,0.2008807212114334,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810363769531,0.9589848518371582,0.3115279674530029,0.2948282957077026,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810363769531,0.9484621286392212,0.3018413484096527,1.356510877609253,291.281005859375,291.1499938964844,288.50146484375,286.984619140625,291.2763061523437,297.4320068359375,291.28094482421875,1.0,0.5229668021202087,1.0,1.0,0.3636765778064728,1.0,-2.943660020828247,2.0296220779418945,0.9140377640724182,1.3638612031936646,0.0,0.0,0.0,62.76829528808594,104.0,-14.672664642333984,-0.0,1892.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.9319919347763062,0.2884471416473388,0.2593739032745361,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.9990000128746032,0.365574836730957,0.3401300311088562,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28106689453125,0.9304541349411012,0.2871883511543274,0.2008807212114334,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810363769531,0.9589848518371582,0.3115279674530029,0.2948282957077026,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810363769531,0.9484621286392212,0.3018413484096527,1.356510877609253,291.281005859375,291.1499938964844,288.50146484375,286.984619140625,291.2763061523437,297.4320068359375,291.28094482421875,1.0,0.5229668021202087,1.0,1.0,0.3636765778064728,1.0,-2.943660020828247,2.0296220779418945,0.9140377640724182,1.3638612031936646,0.0,0.0,0.0,62.76829528808594,104.0,-14.672664642333984,-0.0,1892.997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8784354329109192,0.2909762561321258,0.2621653079986572,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.9569686651229858,0.368792861700058,0.3490829169750213,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8770801424980164,0.2896252572536468,0.2029808461666107,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.901665449142456,0.3142466843128204,0.2979348003864288,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8912666440010071,0.3034508228302002,1.3663498163223269,291.274658203125,291.1499938964844,288.5632629394531,287.0185546875,291.2697448730469,297.4209899902344,291.2744140625,1.0,0.5364619493484497,1.0,1.0,0.3577890992164612,1.0,-2.975804090499878,2.067155838012696,0.9086481928825378,1.3944109678268433,0.0,0.0,0.0,76.99193572998047,124.0,-11.453757286071776,-0.0,2018.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8784354329109192,0.2909762561321258,0.2621653079986572,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2746887207031,0.9569686651229858,0.368792861700058,0.3490829169750213,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8770801424980164,0.2896252572536468,0.2029808461666107,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.901665449142456,0.3142466843128204,0.2979348003864288,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.8912666440010071,0.3034508228302002,1.3663498163223269,291.274658203125,291.1499938964844,288.5632629394531,287.0185546875,291.2697448730469,297.4209899902344,291.2744140625,1.0,0.5364619493484497,1.0,1.0,0.3577890992164612,1.0,-2.975804090499878,2.067155838012696,0.9086481928825378,1.3944109678268433,0.0,0.0,0.0,76.99193572998047,124.0,-11.453757286071776,-0.0,2018.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.8556966781616211,0.2921835482120514,0.2635584771633148,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710266113281,0.9291407465934752,0.370587944984436,0.3510303199291229,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2710876464844,0.8544014096260071,0.2908014953136444,0.2040392756462097,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.877701461315155,0.3155650198459625,0.2995005846023559,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27105712890625,0.8672882914543152,0.3041998147964477,1.3712552785873413,291.27099609375,291.1499938964844,288.59423828125,287.0354919433594,291.2666015625,297.4164733886719,291.27081298828125,1.0,0.5435916781425476,1.0,1.0,0.3548453450202942,1.0,-2.988961696624756,2.084177732467652,0.9047840237617492,1.4085537195205688,0.0,0.0,0.0,85.53610229492188,124.0,-10.71965217590332,-0.0,2084.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.836730420589447,0.2933627963066101,0.2649407088756561,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.90496027469635,0.3724655508995056,0.3530893325805664,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8354973793029785,0.2919585704803467,0.2050958573818206,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8573620319366455,0.316864550113678,0.3010644018650055,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2691650390625,0.8471271395683289,0.3049232065677643,1.3761169910430908,291.2691650390625,291.1499938964844,288.6252746582031,287.05242919921875,291.2676696777344,297.4124755859375,291.2692565917969,1.0,0.5509181618690491,1.0,1.0,0.3524077236652374,1.0,-3.0020925998687744,2.099889039993286,0.9022035598754884,1.421291470527649,0.0,0.0,0.0,94.50640106201172,127.0,-7.274128437042236,-0.0,2152.84130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.8179483413696289,0.2956829369068146,0.2674263715744018,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.8832351565361023,0.376380443572998,0.3571445941925049,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.8167127966880798,0.2942511141300201,0.2070062607526779,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.8376249670982361,0.3194393515586853,0.303916335105896,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.8271268606185913,0.3063296973705292,1.384454369544983,291.2702941894531,291.1499938964844,288.6875305175781,287.086181640625,291.2712707519531,297.4058837890625,291.2704772949219,1.0,0.5608261823654175,1.0,1.0,0.3475325107574463,1.0,-3.025707006454468,2.1295652389526367,0.896141767501831,1.4456627368927002,0.0,0.0,0.0,106.22864532470705,115.0,-0.8268939256668091,-0.0,2254.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.8179483413696289,0.2956829369068146,0.2674263715744018,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.8832351565361023,0.376380443572998,0.3571445941925049,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.8167127966880798,0.2942511141300201,0.2070062607526779,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.8376249670982361,0.3194393515586853,0.303916335105896,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.270263671875,0.8271268606185913,0.3063296973705292,1.384454369544983,291.2702941894531,291.1499938964844,288.6875305175781,287.086181640625,291.2712707519531,297.4058837890625,291.2704772949219,1.0,0.5608261823654175,1.0,1.0,0.3475325107574463,1.0,-3.025707006454468,2.1295652389526367,0.896141767501831,1.4456627368927002,0.0,0.0,0.0,106.22864532470705,115.0,-0.8268939256668091,-0.0,2254.972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8184242844581604,0.297998696565628,0.2695249915122986,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8846372365951538,0.3804323971271515,0.3609561622142792,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8171876668930054,0.2965570390224457,0.2086287289857864,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8381714820861816,0.3220207095146179,0.3063728511333465,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8267744779586792,0.3077263534069061,1.3908367156982422,291.273193359375,291.1499938964844,288.75,287.119873046875,291.2754821777344,297.4008178710937,291.2734069824219,1.0,0.5639621615409851,1.0,1.0,0.3426572978496551,1.0,-3.0453927516937256,2.156874895095825,0.8885177373886108,1.46855890750885,0.0,0.0,0.0,107.87899780273438,103.0,2.718323230743408,-0.0,2299.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8184242844581604,0.297998696565628,0.2695249915122986,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8846372365951538,0.3804323971271515,0.3609561622142792,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8171876668930054,0.2965570390224457,0.2086287289857864,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8381714820861816,0.3220207095146179,0.3063728511333465,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.8267744779586792,0.3077263534069061,1.3908367156982422,291.273193359375,291.1499938964844,288.75,287.119873046875,291.2754821777344,297.4008178710937,291.2734069824219,1.0,0.5639621615409851,1.0,1.0,0.3426572978496551,1.0,-3.0453927516937256,2.156874895095825,0.8885177373886108,1.46855890750885,0.0,0.0,0.0,107.87899780273438,103.0,2.718323230743408,-0.0,2299.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8295981287956238,0.3003430068492889,0.271422415971756,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8988988399505615,0.3845845460891723,0.3646348118782043,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8283764123916626,0.2989102005958557,0.2101070880889892,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.849923312664032,0.3246417045593261,0.3086269199848175,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8372258543968201,0.3091508448123932,1.3962018489837646,291.2776184082031,291.1499938964844,288.81353759765625,287.15185546875,291.2812194824219,297.3970947265625,291.2779235839844,1.0,0.5635353326797485,1.0,1.0,0.3378045856952667,1.0,-3.0630345344543457,2.1829562187194824,0.8800782561302185,1.4906487464904783,0.0,0.0,0.0,103.52995300292967,91.0,5.460757255554199,-0.0,2308.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8295981287956238,0.3003430068492889,0.271422415971756,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8988988399505615,0.3845845460891723,0.3646348118782043,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8283764123916626,0.2989102005958557,0.2101070880889892,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.849923312664032,0.3246417045593261,0.3086269199848175,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8372258543968201,0.3091508448123932,1.3962018489837646,291.2776184082031,291.1499938964844,288.81353759765625,287.15185546875,291.2812194824219,297.3970947265625,291.2779235839844,1.0,0.5635353326797485,1.0,1.0,0.3378045856952667,1.0,-3.0630345344543457,2.1829562187194824,0.8800782561302185,1.4906487464904783,0.0,0.0,0.0,103.52995300292967,91.0,5.460757255554199,-0.0,2308.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8490279912948608,0.3027181625366211,0.273223340511322,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.9247148036956788,0.3888151049613952,0.3682604134082794,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8477678894996643,0.3013173341751098,0.2115257829427719,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.870861828327179,0.3273110091686249,0.310794323682785,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8562827706336975,0.3106144070625305,1.4011130332946775,291.2841186523437,291.1499938964844,288.87890625,287.18072509765625,291.2890930175781,297.3944091796875,291.28448486328125,1.0,0.5610834360122681,1.0,1.0,0.3329518437385559,1.0,-3.0797743797302246,2.208597183227539,0.8711771965026855,1.5124938488006592,0.0,0.0,0.0,95.83518981933594,79.0,8.296257972717285,-0.0,2299.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8490279912948608,0.3027181625366211,0.273223340511322,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2841186523437,0.9247148036956788,0.3888151049613952,0.3682604134082794,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8477678894996643,0.3013173341751098,0.2115257829427719,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840881347656,0.870861828327179,0.3273110091686249,0.310794323682785,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8562827706336975,0.3106144070625305,1.4011130332946775,291.2841186523437,291.1499938964844,288.87890625,287.18072509765625,291.2890930175781,297.3944091796875,291.28448486328125,1.0,0.5610834360122681,1.0,1.0,0.3329518437385559,1.0,-3.0797743797302246,2.208597183227539,0.8711771965026855,1.5124938488006592,0.0,0.0,0.0,95.83518981933594,79.0,8.296257972717285,-0.0,2299.029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.8623026013374329,0.3039161264896393,0.2741042971611023,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.9424894452095032,0.3909556269645691,0.3700671792030334,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.8610092997550964,0.3025408685207367,0.2122264504432678,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.8850930333137512,0.3286640644073486,0.3118646442890167,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880859375,0.8694387674331665,0.3113614916801452,1.4034910202026367,291.28814697265625,291.1499938964844,288.9122619628906,287.1940612792969,291.2937927246094,297.3934020996094,291.2885437011719,1.0,0.5593951940536499,1.0,1.0,0.3305254876613617,1.0,-3.087993860244751,2.2213735580444336,0.8666203618049622,1.523404836654663,0.0,0.0,0.0,91.2048797607422,79.0,9.723873138427734,-0.0,2289.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
