time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11963160,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.8785125613212585,0.3051190078258514,0.2749773859977722,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918701171875,0.9622706174850464,0.393110454082489,0.3718744814395904,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.8771920800209045,0.3037762939929962,0.2129256427288055,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.9021788239479064,0.3300282955169678,0.3129321336746216,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2918395996094,0.8854966759681702,0.312117725610733,1.4058468341827393,291.2919006347656,291.1499938964844,288.946044921875,287.2066955566406,291.296875,297.3925476074219,291.29217529296875,1.0,0.5575040578842163,1.0,1.0,0.3278132379055023,1.0,-3.09617280960083,2.234968900680542,0.8612039089202881,1.5351412296295166,0.0,0.0,0.0,86.22083282470703,67.0,9.68907356262207,-0.0,2278.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.9214266538619996,0.3075186610221863,0.2767161130905151,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,0.397457867860794,0.3735532164573669,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.9199504256248474,0.3062649369239807,0.2143342494964599,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.9494922757148744,0.3327732980251312,0.3150795400142669,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.9287333488464355,0.3136408030986786,1.4105911254882812,291.2988586425781,291.1499938964844,289.0147705078125,287.2298889160156,291.3038635253906,297.39117431640625,291.2992248535156,1.0,0.5532063841819763,1.0,1.0,0.3223887681961059,1.0,-3.110480785369873,2.26097059249878,0.8495102524757385,1.5581779479980469,0.0,0.0,0.0,75.90613555908203,55.0,9.891060829162598,-0.0,2250.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.9214266538619996,0.3075186610221863,0.2767161130905151,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9990000128746032,0.397457867860794,0.3735532164573669,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.9199504256248474,0.3062649369239807,0.2143342494964599,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.9494922757148744,0.3327732980251312,0.3150795400142669,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987976074219,0.9287333488464355,0.3136408030986786,1.4105911254882812,291.2988586425781,291.1499938964844,289.0147705078125,287.2298889160156,291.3038635253906,297.39117431640625,291.2992248535156,1.0,0.5532063841819763,1.0,1.0,0.3223887681961059,1.0,-3.110480785369873,2.26097059249878,0.8495102524757385,1.5581779479980469,0.0,0.0,0.0,75.90613555908203,55.0,9.891060829162598,-0.0,2250.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.9529321789741516,0.3098010718822479,0.2785756587982178,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.9990000128746032,0.4035190045833587,0.3444764018058777,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.9516302347183228,0.3086684346199035,0.2158589363098144,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.9783421158790588,0.3354323804378509,0.3173834383487701,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.9589006304740906,0.3150772154331207,1.4160557985305786,291.3052062988281,291.1499938964844,289.08502197265625,287.2505187988281,291.30859375,297.3949890136719,291.30535888671875,1.0,0.5461001396179199,1.0,1.0,0.3169642686843872,1.0,-3.088761806488037,2.2628014087677,0.8259603977203369,1.5650923252105713,0.0,0.0,0.0,69.43866729736328,75.0,8.550634384155273,-0.0,2176.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.9529321789741516,0.3098010718822479,0.2785756587982178,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.9990000128746032,0.4035190045833587,0.3444764018058777,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.9516302347183228,0.3086684346199035,0.2158589363098144,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30517578125,0.9783421158790588,0.3354323804378509,0.3173834383487701,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3051452636719,0.9589006304740906,0.3150772154331207,1.4160557985305786,291.3052062988281,291.1499938964844,289.08502197265625,287.2505187988281,291.30859375,297.3949890136719,291.30535888671875,1.0,0.5461001396179199,1.0,1.0,0.3169642686843872,1.0,-3.088761806488037,2.2628014087677,0.8259603977203369,1.5650923252105713,0.0,0.0,0.0,69.43866729736328,75.0,8.550634384155273,-0.0,2176.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9573312401771544,0.3121473789215088,0.2806395590305328,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.9990000128746032,0.4109670519828796,0.3426067233085632,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9562267065048218,0.3111758828163147,0.2175683677196502,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9822551608085632,0.3381969034671783,0.3199375867843628,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.962308704853058,0.3166483640670776,1.4228118658065796,291.3104858398437,291.141845703125,289.1565856933594,287.268798828125,291.3161315917969,297.4063415527344,291.3108825683594,1.0,0.549026370048523,1.0,1.0,0.3108090758323669,1.0,-3.10217833518982,2.290620803833008,0.8115574717521667,1.5890952348709106,0.0,0.0,0.0,69.6121826171875,95.0,8.956277847290039,-0.0,2201.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9573312401771544,0.3121473789215088,0.2806395590305328,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.9990000128746032,0.4109670519828796,0.3426067233085632,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9562267065048218,0.3111758828163147,0.2175683677196502,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9822551608085632,0.3381969034671783,0.3199375867843628,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.962308704853058,0.3166483640670776,1.4228118658065796,291.3104858398437,291.141845703125,289.1565856933594,287.268798828125,291.3161315917969,297.4063415527344,291.3108825683594,1.0,0.549026370048523,1.0,1.0,0.3108090758323669,1.0,-3.10217833518982,2.290620803833008,0.8115574717521667,1.5890952348709106,0.0,0.0,0.0,69.6121826171875,95.0,8.956277847290039,-0.0,2201.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9394233226776124,0.3144932389259338,0.2828826010227203,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.9990000128746032,0.4166226387023926,0.3634094893932342,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9384866952896118,0.3137275874614715,0.2194484323263168,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.9669637680053712,0.341010183095932,0.3227263689041137,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9438832402229308,0.3182719945907593,1.4307503700256348,291.3198547363281,291.0515441894531,289.2294006347656,287.2848815917969,291.3279113769531,297.4098815917969,291.3204650878906,1.0,0.558816134929657,1.0,1.0,0.304653912782669,1.0,-3.14501690864563,2.3386926651000977,0.8063244223594666,1.6272034645080566,0.0,0.0,0.0,75.29560852050781,115.0,12.570640563964844,-0.0,2311.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9394233226776124,0.3144932389259338,0.2828826010227203,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31982421875,0.9990000128746032,0.4166226387023926,0.3634094893932342,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9384866952896118,0.3137275874614715,0.2194484323263168,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197937011719,0.9669637680053712,0.341010183095932,0.3227263689041137,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197631835937,0.9438832402229308,0.3182719945907593,1.4307503700256348,291.3198547363281,291.0515441894531,289.2294006347656,287.2848815917969,291.3279113769531,297.4098815917969,291.3204650878906,1.0,0.558816134929657,1.0,1.0,0.304653912782669,1.0,-3.14501690864563,2.3386926651000977,0.8063244223594666,1.6272034645080566,0.0,0.0,0.0,75.29560852050781,115.0,12.570640563964844,-0.0,2311.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254699707031,0.9249334931373596,0.3156546056270599,0.2840438783168793,297.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.9990000128746032,0.4184871017932892,0.3798227310180664,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254699707031,0.9241297841072084,0.3150070607662201,0.2204302698373794,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254699707031,0.953705668449402,0.3424219787120819,0.3241787254810333,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254699707031,0.9290074706077576,0.3190742433071136,1.4349511861801147,291.3255615234375,291.0058898925781,289.2662353515625,287.29217529296875,291.3345642089844,297.4073486328125,291.3262634277344,1.0,0.5656678676605225,1.0,1.0,0.3015763163566589,1.0,-3.174114942550659,2.3681411743164062,0.8059739470481873,1.6499916315078735,0.0,0.0,0.0,79.7679214477539,115.0,14.3074312210083,-0.0,2390.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251037597656,0.9071924686431884,0.3167899549007416,0.2852400541305542,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.32501220703125,0.9974678158760072,0.4196805953979492,0.3971187472343445,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251037597656,0.9065924286842346,0.3162720501422882,0.2214462608098983,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250732421875,0.935738742351532,0.343820720911026,0.3256783187389374,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3251037597656,0.9105594158172609,0.3198474049568176,1.4393134117126465,291.3249816894531,290.9598999023437,289.3033142089844,287.29901123046875,291.3241271972656,297.4018249511719,291.3247375488281,1.0,0.5734084248542786,1.0,1.0,0.2960736751556396,1.0,-3.2049365043640137,2.4059224128723145,0.7990142107009888,1.681147217750549,0.0,0.0,0.0,85.59593963623047,135.0,3.713026762008667,-0.0,2481.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.8562890291213989,0.318720132112503,0.2877512872219085,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.945338010787964,0.4221519827842712,0.4000285565853119,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.8560367822647095,0.3185157775878906,0.2236048132181167,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057556152344,0.8800325393676758,0.3463417291641235,0.3288571536540985,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.858487606048584,0.3210712969303131,1.4486727714538574,291.3056030273437,290.8670349121094,289.3782043457031,287.3113708496094,291.2951965332031,297.3886108398437,291.3048095703125,1.0,0.5879724025726318,1.0,1.0,0.2850684523582458,1.0,-3.228853940963745,2.4568567276000977,0.7719972133636475,1.7268277406692505,0.0,0.0,0.0,105.17572021484376,155.0,-19.16046524047852,-0.0,2636.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.8562890291213989,0.318720132112503,0.2877512872219085,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.945338010787964,0.4221519827842712,0.4000285565853119,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.8560367822647095,0.3185157775878906,0.2236048132181167,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057556152344,0.8800325393676758,0.3463417291641235,0.3288571536540985,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.858487606048584,0.3210712969303131,1.4486727714538574,291.3056030273437,290.8670349121094,289.3782043457031,287.3113708496094,291.2951965332031,297.3886108398437,291.3048095703125,1.0,0.5879724025726318,1.0,1.0,0.2850684523582458,1.0,-3.228853940963745,2.4568567276000977,0.7719972133636475,1.7268277406692505,0.0,0.0,0.0,105.17572021484376,155.0,-19.16046524047852,-0.0,2636.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.8225695490837097,0.3203949332237243,0.290013313293457,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.9014034867286682,0.4253733456134796,0.4036758542060852,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.8226215243339539,0.3205583989620209,0.2256116420030594,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.8442046642303467,0.3486682474613189,0.3318389654159546,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.824023425579071,0.3220669329166412,1.456912636756897,291.2828063964844,290.77313232421875,289.45391845703125,287.3221740722656,291.2699279785156,297.3794250488281,291.28204345703125,1.0,0.6024866700172424,1.0,1.0,0.2740631997585296,1.0,-3.2518680095672607,2.5074446201324463,0.7444233894348145,1.7721718549728394,0.0,0.0,0.0,125.277099609375,143.0,-27.898637771606445,-0.0,2794.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.8225695490837097,0.3203949332237243,0.290013313293457,297.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.9014034867286682,0.4253733456134796,0.4036758542060852,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.8226215243339539,0.3205583989620209,0.2256116420030594,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.282958984375,0.8442046642303467,0.3486682474613189,0.3318389654159546,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2829895019531,0.824023425579071,0.3220669329166412,1.456912636756897,291.2828063964844,290.77313232421875,289.45391845703125,287.3221740722656,291.2699279785156,297.3794250488281,291.28204345703125,1.0,0.6024866700172424,1.0,1.0,0.2740631997585296,1.0,-3.2518680095672607,2.5074446201324463,0.7444233894348145,1.7721718549728394,0.0,0.0,0.0,125.277099609375,143.0,-27.898637771606445,-0.0,2794.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.8151745796203613,0.3217909932136535,0.2915509641170501,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.8935092091560364,0.4287478327751159,0.4070694148540497,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.8155477643013,0.3223735690116882,0.22708760201931,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.8370007872581482,0.3507694900035858,0.3341044783592224,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.8161198496818542,0.3228220641613006,1.461667776107788,291.2229919433594,290.6783447265625,289.5303649902344,287.3316345214844,291.18414306640625,297.37091064453125,291.22021484375,1.0,0.60749751329422,1.0,1.0,0.254239410161972,1.0,-3.268026828765869,2.579840421676636,0.688186526298523,1.8408865928649905,0.0,0.0,0.0,131.69378662109375,131.0,-73.7261962890625,-0.0,2864.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.8151745796203613,0.3217909932136535,0.2915509641170501,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22314453125,0.8935092091560364,0.4287478327751159,0.4070694148540497,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.8155477643013,0.3223735690116882,0.22708760201931,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.8370007872581482,0.3507694900035858,0.3341044783592224,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2236328125,0.8161198496818542,0.3228220641613006,1.461667776107788,291.2229919433594,290.6783447265625,289.5303649902344,287.3316345214844,291.18414306640625,297.37091064453125,291.22021484375,1.0,0.60749751329422,1.0,1.0,0.254239410161972,1.0,-3.268026828765869,2.579840421676636,0.688186526298523,1.8408865928649905,0.0,0.0,0.0,131.69378662109375,131.0,-73.7261962890625,-0.0,2864.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.8191952109336853,0.3228132724761963,0.2924607694149017,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.8995690941810608,0.4319395720958709,0.4100277125835418,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.8199315667152405,0.3238790333271026,0.2281215190887451,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.8415987491607666,0.3525609076023102,0.3357730805873871,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.8196606040000916,0.3232564926147461,1.4635467529296875,291.146240234375,290.5827941894531,289.607421875,287.3399658203125,291.1000671386719,297.3609619140625,291.1433410644531,1.0,0.607729434967041,1.0,1.0,0.234415590763092,1.0,-3.278194665908813,2.648157358169556,0.6300373673439026,1.9067984819412231,0.0,0.0,0.0,130.05662536621094,119.0,-97.12736511230467,-0.0,2877.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.8191952109336853,0.3228132724761963,0.2924607694149017,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.8995690941810608,0.4319395720958709,0.4100277125835418,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.8199315667152405,0.3238790333271026,0.2281215190887451,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.8415987491607666,0.3525609076023102,0.3357730805873871,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.8196606040000916,0.3232564926147461,1.4635467529296875,291.146240234375,290.5827941894531,289.607421875,287.3399658203125,291.1000671386719,297.3609619140625,291.1433410644531,1.0,0.607729434967041,1.0,1.0,0.234415590763092,1.0,-3.278194665908813,2.648157358169556,0.6300373673439026,1.9067984819412231,0.0,0.0,0.0,130.05662536621094,119.0,-97.12736511230467,-0.0,2877.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.8237164616584778,0.3232241570949554,0.2927518188953399,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9057949781417848,0.4334672689437866,0.4113737940788269,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.8246461153030396,0.3245457410812378,0.2285228073596954,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10809326171875,0.8465945720672607,0.3533678948879242,0.3364489078521728,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.8239533305168152,0.3233783841133117,1.463707447052002,291.10760498046875,290.5348205566406,289.6461181640625,287.34381103515625,291.0603332519531,297.3556823730469,291.1047668457031,1.0,0.6066893935203552,1.0,1.0,0.224503681063652,1.0,-3.2816548347473145,2.680693387985229,0.6009613871574402,1.938485145568848,0.0,0.0,0.0,127.4744110107422,119.0,-101.74919891357422,-0.0,2870.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.8295770883560181,0.3235804438591003,0.2929635643959045,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.9142507314682008,0.4349512159824371,0.4126496315002441,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.8307148814201355,0.3251654505729675,0.2288677394390106,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0662536621094,0.8531256318092346,0.3541257381439209,0.3370464146137237,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.829587996006012,0.3234467208385467,1.4634758234024048,291.065673828125,290.4866943359375,289.6849060058594,287.3474426269531,291.0126953125,297.35028076171875,291.06231689453125,1.0,0.6051152944564819,1.0,1.0,0.2130393981933593,1.0,-3.2843010425567627,2.7165353298187256,0.5677655339241028,1.9736384153366089,0.0,0.0,0.0,124.09056091308594,107.0,-110.31439971923828,-0.0,2857.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.8450542688369751,0.3241038024425506,0.293164312839508,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.937142550945282,0.437752366065979,0.4149914383888244,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.846690833568573,0.3262444734573364,0.2294036597013473,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774475097656,0.8705369830131531,0.3554763495922088,0.3380283713340759,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.844601035118103,0.3234074115753174,1.461950182914734,290.9768981933594,290.3901672363281,289.76275634765625,287.354248046875,290.92254638671875,297.3388977050781,290.97369384765625,1.0,0.6007896065711975,1.0,1.0,0.1901108026504516,1.0,-3.287353992462158,2.7851390838623047,0.502214789390564,2.0413668155670166,0.0,0.0,0.0,115.69947052001952,95.0,-118.81475067138672,-0.0,2816.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.8450542688369751,0.3241038024425506,0.293164312839508,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9770812988281,0.937142550945282,0.437752366065979,0.4149914383888244,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776306152344,0.846690833568573,0.3262444734573364,0.2294036597013473,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774475097656,0.8705369830131531,0.3554763495922088,0.3380283713340759,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.844601035118103,0.3234074115753174,1.461950182914734,290.9768981933594,290.3901672363281,289.76275634765625,287.354248046875,290.92254638671875,297.3388977050781,290.97369384765625,1.0,0.6007896065711975,1.0,1.0,0.1901108026504516,1.0,-3.287353992462158,2.7851390838623047,0.502214789390564,2.0413668155670166,0.0,0.0,0.0,115.69947052001952,95.0,-118.81475067138672,-0.0,2816.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8663618564605713,0.3244545459747314,0.2931416034698486,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.9653906226158142,0.4404039978981018,0.4171218574047088,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.868624746799469,0.3271743953227997,0.2297851741313934,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.8941830992698669,0.3566691875457763,0.3387938737869262,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8653798699378967,0.3231948614120483,1.4593288898468018,290.8946533203125,290.2933959960937,289.8408203125,287.36065673828125,290.843505859375,297.3274841308594,290.8917541503906,1.0,0.5954005122184753,1.0,1.0,0.1671822220087051,1.0,-3.288119316101074,2.848640918731689,0.4394783079624176,2.104497194290161,0.0,0.0,0.0,105.94061279296876,83.0,-114.6052703857422,-0.0,2764.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8663618564605713,0.3244545459747314,0.2931416034698486,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8948059082031,0.9653906226158142,0.4404039978981018,0.4171218574047088,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952941894531,0.868624746799469,0.3271743953227997,0.2297851741313934,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.8941830992698669,0.3566691875457763,0.3387938737869262,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.89532470703125,0.8653798699378967,0.3231948614120483,1.4593288898468018,290.8946533203125,290.2933959960937,289.8408203125,287.36065673828125,290.843505859375,297.3274841308594,290.8917541503906,1.0,0.5954005122184753,1.0,1.0,0.1671822220087051,1.0,-3.288119316101074,2.848640918731689,0.4394783079624176,2.104497194290161,0.0,0.0,0.0,105.94061279296876,83.0,-114.6052703857422,-0.0,2764.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.8955342769622803,0.3246035575866699,0.2929525375366211,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726745605469,0.9950003623962402,0.4428816735744476,0.4190986752510071,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.8984988927841187,0.32793790102005,0.230053961277008,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77349853515625,0.9275273680686952,0.3576911985874176,0.3393998742103576,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.8939638733863831,0.3228046894073486,1.4559005498886108,290.7723083496094,290.1965026855469,289.9189453125,287.366943359375,290.6745300292969,297.3158264160156,290.7651062011719,1.0,0.5893458724021912,1.0,1.0,0.1432979851961136,1.0,-3.287203311920166,2.953636646270752,0.3335665762424469,2.209306001663208,0.0,0.0,0.0,95.36894989013672,71.0,-175.0589599609375,-0.0,2703.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77392578125,0.8955342769622803,0.3246035575866699,0.2929525375366211,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7726745605469,0.9950003623962402,0.4428816735744476,0.4190986752510071,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7738952636719,0.8984988927841187,0.32793790102005,0.230053961277008,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77349853515625,0.9275273680686952,0.3576911985874176,0.3393998742103576,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7739562988281,0.8939638733863831,0.3228046894073486,1.4559005498886108,290.7723083496094,290.1965026855469,289.9189453125,287.366943359375,290.6745300292969,297.3158264160156,290.7651062011719,1.0,0.5893458724021912,1.0,1.0,0.1432979851961136,1.0,-3.287203311920166,2.953636646270752,0.3335665762424469,2.209306001663208,0.0,0.0,0.0,95.36894989013672,71.0,-175.0589599609375,-0.0,2703.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9163854122161864,0.3237998485565185,0.2922739684581756,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373229980469,0.9990000128746032,0.4454377293586731,0.4003239870071411,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53875732421875,0.9205707907676696,0.3279069066047668,0.2300307601690292,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382080078125,0.9516192078590392,0.3579404652118683,0.3396261632442474,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.9141781330108644,0.3216685056686401,1.4507511854171753,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3911437988281,297.3003234863281,290.5269470214844,1.0,0.5810969471931458,1.0,1.0,0.119413748383522,1.0,-3.25791072845459,3.084301948547364,0.1736085712909698,2.346437692642212,0.0,0.0,0.0,88.146728515625,74.0,-290.1327514648437,-0.0,2604.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.538818359375,0.9163854122161864,0.3237998485565185,0.2922739684581756,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5373229980469,0.9990000128746032,0.4454377293586731,0.4003239870071411,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53875732421875,0.9205707907676696,0.3279069066047668,0.2300307601690292,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5382080078125,0.9516192078590392,0.3579404652118683,0.3396261632442474,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.9141781330108644,0.3216685056686401,1.4507511854171753,290.5366516113281,290.09967041015625,289.9970397949219,287.3733215332031,290.3911437988281,297.3003234863281,290.5269470214844,1.0,0.5810969471931458,1.0,1.0,0.119413748383522,1.0,-3.25791072845459,3.084301948547364,0.1736085712909698,2.346437692642212,0.0,0.0,0.0,88.146728515625,74.0,-290.1327514648437,-0.0,2604.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4181213378906,0.9219248294830322,0.3230257332324981,0.2916220426559448,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4168701171875,0.9990000128746032,0.4471140205860138,0.3932373523712158,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.9266557693481444,0.3275745213031769,0.2298203110694885,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4175720214844,0.95760840177536,0.3577526807785034,0.3394771814346313,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41815185546875,0.9195367693901062,0.3207996189594269,1.4469876289367676,290.4162292480469,290.05133056640625,290.0360107421875,287.37664794921875,290.2757263183594,297.2934265136719,290.4078674316406,1.0,0.5782505869865417,1.0,1.0,0.1074716374278068,1.0,-3.243631362915039,3.1380491256713867,0.1055822968482971,2.4029035568237305,0.0,0.0,0.0,86.07140350341797,74.0,-305.3282775878906,-0.0,2565.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.9246771335601808,0.3221567869186401,0.2908476889133453,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.33258056640625,0.9990000128746032,0.4487470090389251,0.3891977667808532,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.9299302697181702,0.3271498680114746,0.2295278310775756,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3329772949219,0.9608233571052552,0.3574670255184173,0.3392155170440674,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33331298828125,0.9221621751785278,0.3198312222957611,1.4427045583724976,290.33221435546875,290.0030822753906,290.074951171875,287.3800964355469,290.2272033691406,297.2864990234375,290.3274841308594,1.0,0.5759814381599426,1.0,1.0,0.0988766402006149,1.0,-3.232022762298584,3.164345979690552,0.0676769316196441,2.431605100631714,0.0,0.0,0.0,84.75630950927734,77.0,-261.51104736328125,-0.0,2535.15869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2561340332031,0.9260878562927246,0.320762574672699,0.2894736230373382,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2558898925781,0.9990000128746032,0.4518623054027557,0.3858460783958435,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.256103515625,0.9322543740272522,0.3265227973461151,0.2290157675743103,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2560119628906,0.9632394313812256,0.3570740818977356,0.3387542366981506,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2561340332031,0.9232237935066224,0.3180846273899078,1.4345219135284424,290.2557678222656,289.9100036621094,290.1499938964844,287.38726806640625,290.2044982910156,297.2757873535156,290.2542724609375,1.0,0.573010265827179,1.0,1.0,0.0822536647319793,1.0,-3.215322971343994,3.190652370452881,0.0246704686433076,2.4613804817199707,0.0,0.0,0.0,83.3772201538086,77.0,-145.7205047607422,-0.0,2494.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.9260812997817992,0.3207254409790039,0.2894352078437805,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2546691894531,0.9990000128746032,0.451968789100647,0.3858018815517425,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548828125,0.9322760105133056,0.326509416103363,0.2290032356977462,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547912597656,0.9632675647735596,0.3570679426193237,0.3387444317340851,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549133300781,0.9232012033462524,0.3180315494537353,1.4342674016952517,290.25457763671875,289.9068298339844,290.1525573730469,287.38751220703125,290.2049560546875,297.2755126953125,290.2531433105469,1.0,0.5729386210441589,1.0,1.0,0.0816866531968116,1.0,-3.214890480041504,3.1911442279815674,0.0237462017685174,2.4619619846343994,0.0,0.0,0.0,83.3502197265625,80.0,-141.90184020996094,-0.0,2493.971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.925058662891388,0.3199556767940521,0.2885884344577789,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.249267578125,0.9990000128746032,0.4552723169326782,0.3857656717300415,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.9320261478424072,0.3263975381851196,0.2288238853216171,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24920654296875,0.963256299495697,0.3571596443653106,0.3387010395526886,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.921584963798523,0.3166854977607727,1.427677035331726,290.24932861328125,289.8111267089844,290.229736328125,287.3959045410156,290.243408203125,297.2695617675781,290.2501220703125,1.0,0.5715304017066956,1.0,1.0,0.064496673643589,1.0,-3.2056283950805664,3.198960542678833,0.0066677839495241,2.4716923236846924,0.0,0.0,0.0,82.95687866210938,98.0,-39.63746643066406,-0.0,2473.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.925058662891388,0.3199556767940521,0.2885884344577789,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.249267578125,0.9990000128746032,0.4552723169326782,0.3857656717300415,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.9320261478424072,0.3263975381851196,0.2288238853216171,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24920654296875,0.963256299495697,0.3571596443653106,0.3387010395526886,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2491455078125,0.921584963798523,0.3166854977607727,1.427677035331726,290.24932861328125,289.8111267089844,290.229736328125,287.3959045410156,290.243408203125,297.2695617675781,290.2501220703125,1.0,0.5715304017066956,1.0,1.0,0.064496673643589,1.0,-3.2056283950805664,3.198960542678833,0.0066677839495241,2.4716923236846924,0.0,0.0,0.0,82.95687866210938,98.0,-39.63746643066406,-0.0,2473.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.9099132418632508,0.3198902010917663,0.2885061502456665,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.9990000128746032,0.4581204652786255,0.4026714563369751,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.9171746373176576,0.3269088566303253,0.2291717529296875,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.9492902755737304,0.3578571677207947,0.3393493592739105,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.906026005744934,0.3159284591674804,1.4242770671844482,290.2868957519531,289.7160949707031,290.3063659667969,287.4055480957031,290.3090209960937,297.2665710449219,290.2889709472656,1.0,0.5769766569137573,1.0,1.0,0.0490620248019695,1.0,-3.2229273319244385,3.2211337089538574,0.001793426927179,2.4894766807556152,0.0,0.0,0.0,87.23968505859375,101.0,29.25092506408692,-0.0,2531.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
