time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965320,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.9099132418632508,0.3198902010917663,0.2885061502456665,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28680419921875,0.9990000128746032,0.4581204652786255,0.4026714563369751,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.9171746373176576,0.3269088566303253,0.2291717529296875,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.9492902755737304,0.3578571677207947,0.3393493592739105,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.906026005744934,0.3159284591674804,1.4242770671844482,290.2868957519531,289.7160949707031,290.3063659667969,287.4055480957031,290.3090209960937,297.2665710449219,290.2889709472656,1.0,0.5769766569137573,1.0,1.0,0.0490620248019695,1.0,-3.2229273319244385,3.2211337089538574,0.001793426927179,2.4894766807556152,0.0,0.0,0.0,87.23968505859375,101.0,29.25092506408692,-0.0,2531.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453063964844,0.8989458084106445,0.3203016221523285,0.2888972163200378,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34576416015625,0.9990000128746032,0.4599944651126861,0.4173288941383362,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.9060532450675964,0.3278648555278778,0.2298585474491119,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454895019531,0.93769633769989,0.3589975237846374,0.3404518067836761,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453063964844,0.8946143388748169,0.3155960738658905,1.422958254814148,290.34588623046875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2613830566406,290.348388671875,1.0,0.581676185131073,1.0,1.0,0.03362737596035,1.0,-3.2416012287139893,3.2411913871765137,0.0004097532946616,2.505481719970703,0.0,0.0,0.0,91.2672882080078,104.0,68.01471710205078,-0.0,2590.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453063964844,0.8989458084106445,0.3203016221523285,0.2888972163200378,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34576416015625,0.9990000128746032,0.4599944651126861,0.4173288941383362,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453674316406,0.9060532450675964,0.3278648555278778,0.2298585474491119,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454895019531,0.93769633769989,0.3589975237846374,0.3404518067836761,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453063964844,0.8946143388748169,0.3155960738658905,1.422958254814148,290.34588623046875,289.6219177246094,290.38232421875,287.416748046875,290.38189697265625,297.2613830566406,290.348388671875,1.0,0.581676185131073,1.0,1.0,0.03362737596035,1.0,-3.2416012287139893,3.2411913871765137,0.0004097532946616,2.505481719970703,0.0,0.0,0.0,91.2672882080078,104.0,68.01471710205078,-0.0,2590.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785095214844,0.8947508931159973,0.3206478655338287,0.2892176210880279,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789978027344,0.9990000128746032,0.4609407484531402,0.4235177040100097,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3785400390625,0.9020036458969116,0.3284791111946106,0.2302944958209991,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3786926269531,0.9330907464027404,0.3597049415111542,0.3411287665367126,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.37847900390625,0.8900864124298096,0.3155627846717834,1.4228700399398804,290.37908935546875,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2597045898437,290.3817443847656,1.0,0.5839441418647766,1.0,1.0,0.0259100496768951,1.0,-3.250660181045532,3.250476360321045,0.0001839292090153,2.5127270221710205,0.0,0.0,0.0,93.05064392089844,104.0,79.40577697753906,-0.0,2618.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130859375,0.891050398349762,0.3210683166980743,0.2896073460578918,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.9990000128746032,0.4619438350200653,0.4292387366294861,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41314697265625,0.8985094428062439,0.329168438911438,0.2307840585708618,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4132995605469,0.9290265440940856,0.3604885041713714,0.3418791592121124,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4130554199219,0.8860592246055603,0.3156056106090545,1.4231257438659668,290.4137268066406,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2587585449219,290.4164428710937,1.0,0.5861740708351135,1.0,1.0,0.0207280404865741,1.0,-3.259806871414185,3.2597036361694336,0.0001032511063385,2.5198941230773926,0.0,0.0,0.0,94.75171661376952,107.0,87.3411865234375,-0.0,2646.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.8843079209327698,0.3220866620540619,0.2905607223510742,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.9990000128746032,0.4641808271408081,0.4388355910778045,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48455810546875,0.892164945602417,0.3307348787784576,0.2319035828113556,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.9216338396072388,0.3622475266456604,0.3435735404491424,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844970703125,0.8787010908126831,0.3158880472183227,1.4245705604553225,290.4851379394531,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2590026855469,290.4879150390625,1.0,0.5905247330665588,1.0,1.0,0.010364020243287,1.0,-3.277661800384521,3.277629852294922,3.184198430972174e-05,2.533844470977783,0.0,0.0,0.0,98.10594177246094,110.0,96.1262435913086,-0.0,2702.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.8843079209327698,0.3220866620540619,0.2905607223510742,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850769042969,0.9990000128746032,0.4641808271408081,0.4388355910778045,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48455810546875,0.892164945602417,0.3307348787784576,0.2319035828113556,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847106933594,0.9216338396072388,0.3622475266456604,0.3435735404491424,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4844970703125,0.8787010908126831,0.3158880472183227,1.4245705604553225,290.4851379394531,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2590026855469,290.4879150390625,1.0,0.5905247330665588,1.0,1.0,0.010364020243287,1.0,-3.277661800384521,3.277629852294922,3.184198430972174e-05,2.533844470977783,0.0,0.0,0.0,98.10594177246094,110.0,96.1262435913086,-0.0,2702.12255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8758993148803711,0.3232703804969787,0.2917100787162781,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574951171875,0.9930514097213744,0.467083603143692,0.4418609738349914,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8841032981872559,0.3324882090091705,0.2331890016794204,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.9123526215553284,0.3641961216926574,0.345496267080307,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569152832031,0.8697762489318848,0.3163724839687347,1.427146077156067,290.5575561523437,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2628173828125,290.560302734375,1.0,0.59437096118927,1.0,1.0,0.0,1.0,-3.2895970344543457,3.28958797454834,9.078250513994137e-06,2.543156623840332,0.0,0.0,0.0,102.06013488769533,113.0,99.41682434082033,-0.0,2749.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8758993148803711,0.3232703804969787,0.2917100787162781,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5574951171875,0.9930514097213744,0.467083603143692,0.4418609738349914,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.8841032981872559,0.3324882090091705,0.2331890016794204,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.9123526215553284,0.3641961216926574,0.345496267080307,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569152832031,0.8697762489318848,0.3163724839687347,1.427146077156067,290.5575561523437,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2628173828125,290.560302734375,1.0,0.59437096118927,1.0,1.0,0.0,1.0,-3.2895970344543457,3.28958797454834,9.078250513994137e-06,2.543156623840332,0.0,0.0,0.0,102.06013488769533,113.0,99.41682434082033,-0.0,2749.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8701671361923218,0.3246106505393982,0.2929723858833313,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.9887893199920654,0.4706365168094635,0.4451718926429748,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8787447810173035,0.3344232738018036,0.2345793694257736,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.9063901305198668,0.3663190901279449,0.3475565314292907,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.8635654449462891,0.317049890756607,1.4304537773132324,290.629638671875,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2699890136719,290.6323547363281,1.0,0.5980854630470276,1.0,1.0,0.0,1.0,-3.303221702575684,3.303212881088257,8.7786975200288e-06,2.553683996200561,0.0,0.0,0.0,105.34983825683594,116.0,100.04239654541016,-0.0,2795.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8701671361923218,0.3246106505393982,0.2929723858833313,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.62957763671875,0.9887893199920654,0.4706365168094635,0.4451718926429748,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8787447810173035,0.3344232738018036,0.2345793694257736,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.9063901305198668,0.3663190901279449,0.3475565314292907,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62896728515625,0.8635654449462891,0.317049890756607,1.4304537773132324,290.629638671875,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2699890136719,290.6323547363281,1.0,0.5980854630470276,1.0,1.0,0.0,1.0,-3.303221702575684,3.303212881088257,8.7786975200288e-06,2.553683996200561,0.0,0.0,0.0,105.34983825683594,116.0,100.04239654541016,-0.0,2795.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.865923285484314,0.3260859549045563,0.2943448722362518,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008361816406,0.9857833385467528,0.4745366275310516,0.4488485157489776,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8748990297317505,0.3365188241004944,0.2360731363296508,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.9022691249847412,0.3685894608497619,0.3497452437877655,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8588733077049255,0.3178908228874206,1.434449315071106,290.7008972167969,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.7035827636719,1.0,0.6018333435058594,1.0,1.0,0.0,1.0,-3.3185253143310547,3.318516492843628,8.860215530148707e-06,2.565514087677002,0.0,0.0,0.0,108.30269622802734,119.0,99.35848236083984,-0.0,2845.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.865923285484314,0.3260859549045563,0.2943448722362518,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008361816406,0.9857833385467528,0.4745366275310516,0.4488485157489776,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8748990297317505,0.3365188241004944,0.2360731363296508,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.9022691249847412,0.3685894608497619,0.3497452437877655,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8588733077049255,0.3178908228874206,1.434449315071106,290.7008972167969,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.27862548828125,290.7035827636719,1.0,0.6018333435058594,1.0,1.0,0.0,1.0,-3.3185253143310547,3.318516492843628,8.860215530148707e-06,2.565514087677002,0.0,0.0,0.0,108.30269622802734,119.0,99.35848236083984,-0.0,2845.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8641330599784851,0.3268685340881347,0.2950693964958191,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.9845621585845948,0.4765729904174804,0.4507741332054138,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8733145594596863,0.3376206457614898,0.2368562221527099,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.9005876779556274,0.369773119688034,0.3508835136890411,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354431152344,0.8568686246871948,0.3183640837669372,1.4366774559020996,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.283203125,290.73876953125,1.0,0.6037414073944092,1.0,1.0,0.0,1.0,-3.3267018795013428,3.326692819595337,8.903932211978827e-06,2.57183575630188,0.0,0.0,0.0,109.71849060058594,119.0,98.727294921875,-0.0,2870.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703857421875,0.862494945526123,0.3276783525943756,0.2958177328109741,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.983468234539032,0.4786538481712341,0.4527436196804046,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704467773437,0.8718857169151306,0.3387553691864013,0.2376618385314941,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8990605473518372,0.3709858953952789,0.3520486652851105,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8550216555595398,0.3188683688640594,1.439043641090393,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.287841796875,290.77362060546875,1.0,0.6056774258613586,1.0,1.0,0.0,1.0,-3.3351852893829346,3.3351762294769287,8.949404218583368e-06,2.578395128250122,0.0,0.0,0.0,111.1143798828125,122.0,97.96434783935548,-0.0,2896.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090515136719,0.8608053922653198,0.3286162316799164,0.2966829836368561,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.9823631644248962,0.481031209230423,0.4549948871135711,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8704338669776917,0.3400636911392212,0.2385898679494857,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8974965214729309,0.3723768889904022,0.3533841073513031,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8531038165092468,0.3194674849510193,1.441847324371338,290.80963134765625,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2930603027344,290.8122253417969,1.0,0.6078812479972839,1.0,1.0,0.0,1.0,-3.3450264930725098,3.345017433166504,9.002298611449078e-06,2.5860042572021484,0.0,0.0,0.0,112.66448211669922,122.0,96.9890365600586,-0.0,2926.581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.8595651388168335,0.3293744325637817,0.2973817586898803,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8396301269531,0.9815660119056702,0.4829296767711639,0.4567931592464447,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8693824410438538,0.3411175310611725,0.2393369525671005,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392944335937,0.8963550925254822,0.3734922111034393,0.35445436835289,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83905029296875,0.8516877889633179,0.3199613690376282,1.4441542625427246,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2972106933594,290.8422546386719,1.0,0.609639048576355,1.0,1.0,0.0,1.0,-3.3529889583587646,3.352979898452759,9.045210390468128e-06,2.592160701751709,0.0,0.0,0.0,113.87818145751952,125.0,96.14788055419922,-0.0,2950.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8569883704185486,0.3311649560928345,0.2990298271179199,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.979952037334442,0.4873377978801727,0.4609692394733429,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8672409057617188,0.3435947597026825,0.2410918921232223,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8940026164054871,0.376097172498703,0.3569527566432953,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.8487212657928467,0.3211552500724792,1.4497191905975342,290.90679931640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3065490722656,290.9093017578125,1.0,0.6137206554412842,1.0,1.0,0.0,1.0,-3.371800422668457,3.371791362762451,9.146990123554131e-06,2.6067042350769043,0.0,0.0,0.0,116.63359832763672,128.0,94.0426788330078,-0.0,3007.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8569883704185486,0.3311649560928345,0.2990298271179199,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.979952037334442,0.4873377978801727,0.4609692394733429,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8672409057617188,0.3435947597026825,0.2410918921232223,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8940026164054871,0.376097172498703,0.3569527566432953,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.8487212657928467,0.3211552500724792,1.4497191905975342,290.90679931640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3065490722656,290.9093017578125,1.0,0.6137206554412842,1.0,1.0,0.0,1.0,-3.371800422668457,3.371791362762451,9.146990123554131e-06,2.6067042350769043,0.0,0.0,0.0,116.63359832763672,128.0,94.0426788330078,-0.0,3007.71044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8474668860435486,0.3308220505714416,0.2993153929710388,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9710225462913512,0.4895941615104675,0.4637217819690704,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8579092025756836,0.3438718020915985,0.2417660057544708,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.8840546011924744,0.3764557838439941,0.3579566776752472,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.8388831615447998,0.3200039267539978,1.4479124546051023,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2943725585937,290.9750366210937,1.0,0.6168621182441711,1.0,1.0,0.0,1.0,-3.375321626663208,3.375312566757202,9.1667743618018e-06,2.6096811294555664,0.0,0.0,0.0,121.67393493652344,131.0,91.93446350097656,-0.0,3044.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8474668860435486,0.3308220505714416,0.2993153929710388,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9710225462913512,0.4895941615104675,0.4637217819690704,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8579092025756836,0.3438718020915985,0.2417660057544708,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9723205566406,0.8840546011924744,0.3764557838439941,0.3579566776752472,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.8388831615447998,0.3200039267539978,1.4479124546051023,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2943725585937,290.9750366210937,1.0,0.6168621182441711,1.0,1.0,0.0,1.0,-3.375321626663208,3.375312566757202,9.1667743618018e-06,2.6096811294555664,0.0,0.0,0.0,121.67393493652344,131.0,91.93446350097656,-0.0,3044.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8412008881568909,0.3314477801322937,0.2998254597187042,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.965019702911377,0.4927375316619873,0.4666339755058288,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8518201112747192,0.3450162708759308,0.242535188794136,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8774493336677551,0.3776359856128692,0.3590386211872101,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8319951295852661,0.3195898234844208,1.4459847211837769,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2922668457031,291.038818359375,1.0,0.6194878220558167,1.0,1.0,0.0,1.0,-3.379338026046753,3.379328966140747,9.18829937290866e-06,2.6126716136932373,0.0,0.0,0.0,125.49903106689452,134.0,89.66802978515625,-0.0,3075.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.8412008881568909,0.3314477801322937,0.2998254597187042,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.965019702911377,0.4927375316619873,0.4666339755058288,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8518201112747192,0.3450162708759308,0.242535188794136,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0361328125,0.8774493336677551,0.3776359856128692,0.3590386211872101,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.035888671875,0.8319951295852661,0.3195898234844208,1.4459847211837769,291.0364990234375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2922668457031,291.038818359375,1.0,0.6194878220558167,1.0,1.0,0.0,1.0,-3.379338026046753,3.379328966140747,9.18829937290866e-06,2.6126716136932373,0.0,0.0,0.0,125.49903106689452,134.0,89.66802978515625,-0.0,3075.452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8393494486808777,0.3319829702377319,0.3002939820289612,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.9633852243423462,0.4945211112499237,0.4682979881763458,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8500809669494629,0.3458026945590973,0.243074432015419,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675354003906,0.8755223751068115,0.3784337937831878,0.359780490398407,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8297772407531738,0.3195884823799133,1.4459364414215088,291.06787109375,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.29345703125,291.0701599121094,1.0,0.6208382248878479,1.0,1.0,0.0,1.0,-3.383382797241211,3.383373498916626,9.210190910380334e-06,2.6157541275024414,0.0,0.0,0.0,126.96755981445312,134.0,88.6287612915039,-0.0,3092.93896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8379364609718323,0.3326104283332824,0.3008545935153961,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9622382521629332,0.4964013993740082,0.4700584411621094,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09844970703125,0.8487935662269592,0.3466882109642029,0.2436867654323578,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8740727305412292,0.3793280124664306,0.3606184422969818,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.8279918432235718,0.3196887671947479,1.4463595151901243,291.0989074707031,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2955627441406,291.1011657714844,1.0,0.6222484707832336,1.0,1.0,0.0,1.0,-3.388425350189209,3.388416051864624,9.237564881914295e-06,2.619614839553833,0.0,0.0,0.0,128.29925537109375,137.0,87.61058044433594,-0.0,3111.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8358146548271179,0.3340415060520172,0.3021533489227295,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9607468247413636,0.500377357006073,0.4737944900989532,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8469679951667786,0.3486814796924591,0.2450760155916214,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8719607591629028,0.3813300728797912,0.3625091910362243,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8251541256904602,0.3201245069503784,1.4483150243759155,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30145263671875,291.162109375,1.0,0.6252753138542175,1.0,1.0,0.0,1.0,-3.4007742404937744,3.400764942169189,9.304853847424964e-06,2.629099607467652,0.0,0.0,0.0,130.7899627685547,140.0,85.5710678100586,-0.0,3154.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8358146548271179,0.3340415060520172,0.3021533489227295,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.9607468247413636,0.500377357006073,0.4737944900989532,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.8469679951667786,0.3486814796924591,0.2450760155916214,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8719607591629028,0.3813300728797912,0.3625091910362243,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8251541256904602,0.3201245069503784,1.4483150243759155,291.1598815917969,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.30145263671875,291.162109375,1.0,0.6252753138542175,1.0,1.0,0.0,1.0,-3.4007742404937744,3.400764942169189,9.304853847424964e-06,2.629099607467652,0.0,0.0,0.0,130.7899627685547,140.0,85.5710678100586,-0.0,3154.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.834135890007019,0.3356333374977112,0.3036081492900848,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.959762156009674,0.5045655965805054,0.477742999792099,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8456366658210754,0.3508948385715484,0.2466286569833755,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8703587055206299,0.3835374116897583,0.3646080195903778,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8228133916854858,0.3207912743091583,1.4513800144195557,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30859375,291.2215576171875,1.0,0.6285722851753235,1.0,1.0,0.0,1.0,-3.415348768234253,3.415339231491089,9.3846410891274e-06,2.640314817428589,0.0,0.0,0.0,133.2449188232422,143.0,83.47945404052734,-0.0,3201.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189025878906,0.834135890007019,0.3356333374977112,0.3036081492900848,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193908691406,0.959762156009674,0.5045655965805054,0.477742999792099,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2189636230469,0.8456366658210754,0.3508948385715484,0.2466286569833755,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8703587055206299,0.3835374116897583,0.3646080195903778,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.8228133916854858,0.3207912743091583,1.4513800144195557,291.2193908691406,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.30859375,291.2215576171875,1.0,0.6285722851753235,1.0,1.0,0.0,1.0,-3.415348768234253,3.415339231491089,9.3846410891274e-06,2.640314817428589,0.0,0.0,0.0,133.2449188232422,143.0,83.47945404052734,-0.0,3201.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8326429128646851,0.3373393714427948,0.3051730990409851,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9589793682098388,0.5089133977890015,0.4818507730960846,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8445285558700562,0.3532748222351074,0.2483045905828476,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8689752817153931,0.3858922719955444,0.3668567240238189,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8207022547721863,0.3216246366500854,1.455250859260559,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3162841796875,291.2794494628906,1.0,0.6321077346801758,1.0,1.0,0.0,1.0,-3.4315459728240967,3.4315364360809326,9.473740647081286e-06,2.652789831161499,0.0,0.0,0.0,135.7597198486328,146.0,81.32029724121094,-0.0,3253.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27685546875,0.8326429128646851,0.3373393714427948,0.3051730990409851,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2773132324219,0.9589793682098388,0.5089133977890015,0.4818507730960846,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.8445285558700562,0.3532748222351074,0.2483045905828476,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27703857421875,0.8689752817153931,0.3858922719955444,0.3668567240238189,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8207022547721863,0.3216246366500854,1.455250859260559,291.27734375,288.4666442871094,291.3139953613281,287.86248779296875,291.3131103515625,297.3162841796875,291.2794494628906,1.0,0.6321077346801758,1.0,1.0,0.0,1.0,-3.4315459728240967,3.4315364360809326,9.473740647081286e-06,2.652789831161499,0.0,0.0,0.0,135.7597198486328,146.0,81.32029724121094,-0.0,3253.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8312444686889648,0.3391331136226654,0.3068219423294067,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9582900404930116,0.5133881568908691,0.4860843122005462,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8435443043708801,0.3557887077331543,0.2500787377357483,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8677037358283997,0.3883587419986725,0.3692180514335632,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8187155723571777,0.3225820660591125,1.459720015525818,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32421875,291.335693359375,1.0,0.6358394026756287,1.0,1.0,0.0,1.0,-3.44896936416626,3.448959827423096,9.570068868924864e-06,2.66621470451355,0.0,0.0,0.0,138.3567352294922,149.0,79.0796890258789,-0.0,3308.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8312444686889648,0.3391331136226654,0.3068219423294067,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9582900404930116,0.5133881568908691,0.4860843122005462,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8435443043708801,0.3557887077331543,0.2500787377357483,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.8677037358283997,0.3883587419986725,0.3692180514335632,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8187155723571777,0.3225820660591125,1.459720015525818,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.32421875,291.335693359375,1.0,0.6358394026756287,1.0,1.0,0.0,1.0,-3.44896936416626,3.448959827423096,9.570068868924864e-06,2.66621470451355,0.0,0.0,0.0,138.3567352294922,149.0,79.0796890258789,-0.0,3308.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.8305726647377014,0.3400580883026123,0.3076729774475097,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611755371094,0.9579713940620422,0.5156669616699219,0.4882417321205139,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.8430891036987305,0.3570899069309234,0.2509979605674743,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.36090087890625,0.8670998811721802,0.3896270096302032,0.3704337477684021,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3606872558594,0.817757248878479,0.3230988979339599,1.462137222290039,291.3611755371094,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.32818603515625,291.3631896972656,1.0,0.637767493724823,1.0,1.0,0.0,1.0,-3.4580626487731934,3.45805287361145,9.620539458410349e-06,2.673222303390503,0.0,0.0,0.0,139.68478393554688,149.0,77.93067169189453,-0.0,3337.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8299186825752258,0.3409998118877411,0.3085398077964782,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3883056640625,0.9576700925827026,0.5179707407951355,0.4904235303401947,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8426576852798462,0.3584181070327759,0.251936674118042,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880310058594,0.8665162324905396,0.3909158110618591,0.3716698288917541,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8168202638626099,0.3236376047134399,1.4646583795547483,291.3883056640625,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3321228027344,291.3902587890625,1.0,0.6397312879562378,1.0,1.0,0.0,1.0,-3.4673774242401123,3.467367649078369,9.672378837422002e-06,2.680401086807251,0.0,0.0,0.0,141.03013610839844,152.0,76.76237487792969,-0.0,3367.734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.8291079998016357,0.3422276377677917,0.3096702098846435,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42236328125,0.9573108553886414,0.5209532976150513,0.4932488203048706,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.8421401381492615,0.3601550757884979,0.2531645894050598,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220886230469,0.8657989501953125,0.3925926387310028,0.3732787072658539,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8156511187553406,0.3243557214736938,1.4680200815200806,291.42236328125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3371276855469,291.4242858886719,1.0,0.6422910690307617,1.0,1.0,0.0,1.0,-3.479590654373169,3.479580879211426,9.740560926729812e-06,2.689814329147339,0.0,0.0,0.0,142.7742462158203,152.0,75.2333984375,-0.0,3406.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
