time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967480,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.828665554523468,0.3429284393787384,0.3103154897689819,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9571228623390198,0.522646427154541,0.4948529303073883,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8418664336204529,0.3611491620540619,0.2538674771785736,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4409484863281,0.8654106259346008,0.3935481011867523,0.3741957247257232,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8150083422660828,0.3247723579406738,1.4699705839157104,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3399353027344,291.443115234375,1.0,0.6437510848045349,1.0,1.0,0.0,1.0,-3.486590623855591,3.486580848693848,9.779748324945103e-06,2.695209503173828,0.0,0.0,0.0,143.7646484375,155.0,74.35444641113281,-0.0,3429.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8274863362312317,0.3449047803878784,0.3121390342712402,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.956658124923706,0.5274134874343872,0.499366283416748,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8411723375320435,0.3639719486236572,0.2558641731739044,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8643879294395447,0.3962398767471313,0.376783013343811,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8132787346839905,0.325974702835083,1.475598692893982,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3475341796875,291.494140625,1.0,0.6478765606880188,1.0,1.0,0.0,1.0,-3.506495952606201,3.506486177444458,9.891613444779068e-06,2.71055269241333,0.0,0.0,0.0,146.54747009277344,158.0,71.86695098876953,-0.0,3493.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8274863362312317,0.3449047803878784,0.3121390342712402,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.956658124923706,0.5274134874343872,0.499366283416748,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8411723375320435,0.3639719486236572,0.2558641731739044,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8643879294395447,0.3962398767471313,0.376783013343811,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918212890625,0.8132787346839905,0.325974702835083,1.475598692893982,291.4923095703125,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3475341796875,291.494140625,1.0,0.6478765606880188,1.0,1.0,0.0,1.0,-3.506495952606201,3.506486177444458,9.891613444779068e-06,2.71055269241333,0.0,0.0,0.0,146.54747009277344,158.0,71.86695098876953,-0.0,3493.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8263582587242126,0.3468940556049347,0.3139809668064117,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9562904238700868,0.5322924852371216,0.5039803981781006,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8405663967132568,0.3668732643127441,0.2579172849655151,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8634268641471863,0.3989573419094085,0.3794014751911163,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8116247653961182,0.3272352218627929,1.481497049331665,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3548889160156,291.5433044433594,1.0,0.6520877480506897,1.0,1.0,0.0,1.0,-3.5269758701324463,3.526965856552124,1.0007373930420728e-05,2.726339340209961,0.0,0.0,0.0,149.37071228027344,161.0,69.29763793945312,-0.0,3560.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411376953125,0.8263582587242126,0.3468940556049347,0.3139809668064117,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5415344238281,0.9562904238700868,0.5322924852371216,0.5039803981781006,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.8405663967132568,0.3668732643127441,0.2579172849655151,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412902832031,0.8634268641471863,0.3989573419094085,0.3794014751911163,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.54107666015625,0.8116247653961182,0.3272352218627929,1.481497049331665,291.5415344238281,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3548889160156,291.5433044433594,1.0,0.6520877480506897,1.0,1.0,0.0,1.0,-3.5269758701324463,3.526965856552124,1.0007373930420728e-05,2.726339340209961,0.0,0.0,0.0,149.37071228027344,161.0,69.29763793945312,-0.0,3560.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.825286328792572,0.3489039838314056,0.3158373236656189,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9560248255729676,0.5372626781463623,0.5086864233016968,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8400537371635437,0.3698532283306122,0.2600244581699371,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8625317215919495,0.4017046988010406,0.3820447623729706,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.810048520565033,0.3285468220710754,1.4876307249069214,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3619689941406,291.5905456542969,1.0,0.6563701629638672,1.0,1.0,0.0,1.0,-3.5479624271392822,3.54795241355896,1.012669690680923e-05,2.74251675605774,0.0,0.0,0.0,152.2240447998047,164.0,66.65282440185547,-0.0,3629.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.825286328792572,0.3489039838314056,0.3158373236656189,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.9560248255729676,0.5372626781463623,0.5086864233016968,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8400537371635437,0.3698532283306122,0.2600244581699371,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.588623046875,0.8625317215919495,0.4017046988010406,0.3820447623729706,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884094238281,0.810048520565033,0.3285468220710754,1.4876307249069214,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3619689941406,291.5905456542969,1.0,0.6563701629638672,1.0,1.0,0.0,1.0,-3.5479624271392822,3.54795241355896,1.012669690680923e-05,2.74251675605774,0.0,0.0,0.0,152.2240447998047,164.0,66.65282440185547,-0.0,3629.243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8247769474983215,0.3499199748039245,0.3167746067047119,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117858886719,0.9559285640716552,0.5397750735282898,0.5110662579536438,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.8398346900939941,0.3713724315166473,0.2610982656478882,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6115417480469,0.862113893032074,0.403092086315155,0.3833785653114319,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.8092905282974243,0.3292197287082672,1.4907759428024292,291.6117553710937,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3653869628906,291.6134033203125,1.0,0.6585347652435303,1.0,1.0,0.0,1.0,-3.5586323738098145,3.558622121810913,1.0187633961322716e-05,2.750741481781006,0.0,0.0,0.0,153.6589813232422,164.0,65.29824829101562,-0.0,3664.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.8242864012718201,0.3509438335895538,0.3177187442779541,297.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341857910156,0.955855906009674,0.542303740978241,0.5134617686271667,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.8396407961845398,0.3729107677936554,0.2621854841709137,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63397216796875,0.8617168068885803,0.4044890403747558,0.3847211897373199,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8085525035858154,0.3299032151699066,1.4939693212509155,291.6341857910156,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.3687438964844,291.63580322265625,1.0,0.660713791847229,1.0,1.0,0.0,1.0,-3.5694143772125244,3.569404125213623,1.0249396837025417e-05,2.759052991867065,0.0,0.0,0.0,155.0985107421875,167.0,63.92965698242188,-0.0,3700.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8233595490455627,0.3530138432979584,0.3196268081665039,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9557756185531616,0.5474043488502502,0.5182939767837524,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8393235802650452,0.3760411143302917,0.2643974423408508,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8609822988510132,0.4073099792003631,0.3874317109584808,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8071324825286865,0.3312982618808746,1.5004847049713137,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3752136230469,291.67901611328125,1.0,0.6651099324226379,1.0,1.0,0.0,1.0,-3.59128212928772,3.5912718772888184,1.0375239980930928e-05,2.7759108543396,0.0,0.0,0.0,157.98997497558594,170.0,61.11983489990234,-0.0,3772.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8233595490455627,0.3530138432979584,0.3196268081665039,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.9557756185531616,0.5474043488502502,0.5182939767837524,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772155761719,0.8393235802650452,0.3760411143302917,0.2643974423408508,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67730712890625,0.8609822988510132,0.4073099792003631,0.3874317109584808,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8071324825286865,0.3312982618808746,1.5004847049713137,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3752136230469,291.67901611328125,1.0,0.6651099324226379,1.0,1.0,0.0,1.0,-3.59128212928772,3.5912718772888184,1.0375239980930928e-05,2.7759108543396,0.0,0.0,0.0,157.98997497558594,170.0,61.11983489990234,-0.0,3772.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8225008845329285,0.3551110029220581,0.3215594589710235,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9557752013206482,0.5525573492050171,0.5231758952140808,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8390944600105286,0.3792386353015899,0.2666566371917724,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8603227734565735,0.4101645648479461,0.3901740908622741,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8057817220687866,0.3327266871929168,1.507152795791626,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3813781738281,291.7201538085937,1.0,0.6695513725280762,1.0,1.0,0.0,1.0,-3.613519191741944,3.613508701324463,1.0503998055355623e-05,2.793054580688477,0.0,0.0,0.0,160.896728515625,173.0,58.23170852661133,-0.0,3847.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8225008845329285,0.3551110029220581,0.3215594589710235,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9557752013206482,0.5525573492050171,0.5231758952140808,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8390944600105286,0.3792386353015899,0.2666566371917724,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8603227734565735,0.4101645648479461,0.3901740908622741,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8057817220687866,0.3327266871929168,1.507152795791626,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3813781738281,291.7201538085937,1.0,0.6695513725280762,1.0,1.0,0.0,1.0,-3.613519191741944,3.613508701324463,1.0503998055355623e-05,2.793054580688477,0.0,0.0,0.0,160.896728515625,173.0,58.23170852661133,-0.0,3847.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8217030167579651,0.3572309911251068,0.3235130608081817,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9558448195457458,0.5577563047409058,0.5281013250350952,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8389434814453125,0.3824960589408874,0.2689583003520965,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8597301244735718,0.413048505783081,0.3929445445537567,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.8044973611831665,0.3341830670833587,1.5139497518539429,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38720703125,291.7591552734375,1.0,0.6740310192108154,1.0,1.0,0.0,1.0,-3.636074304580689,3.636063814163208,1.0635412763804196e-05,2.810445070266724,0.0,0.0,0.0,163.81805419921875,176.0,55.26371383666992,-0.0,3923.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574768066406,0.8217030167579651,0.3572309911251068,0.3235130608081817,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9558448195457458,0.5577563047409058,0.5281013250350952,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575378417969,0.8389434814453125,0.3824960589408874,0.2689583003520965,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7575988769531,0.8597301244735718,0.413048505783081,0.3929445445537567,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574157714844,0.8044973611831665,0.3341830670833587,1.5139497518539429,291.7577819824219,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.38720703125,291.7591552734375,1.0,0.6740310192108154,1.0,1.0,0.0,1.0,-3.636074304580689,3.636063814163208,1.0635412763804196e-05,2.810445070266724,0.0,0.0,0.0,163.81805419921875,176.0,55.26371383666992,-0.0,3923.887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8209575414657593,0.3593688309192657,0.3254833817481994,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.955974280834198,0.5629950761795044,0.5330646634101868,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8388590812683105,0.3858039081096649,0.2712964713573456,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8591955304145813,0.4159569442272186,0.3957386910915375,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.8032797574996948,0.3356621265411377,1.5208524465560913,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39263916015625,291.7959289550781,1.0,0.678541898727417,1.0,1.0,0.0,1.0,-3.65889573097229,3.658885002136232,1.0769215805339629e-05,2.828042507171631,0.0,0.0,0.0,166.7538604736328,179.0,52.21795272827149,-0.0,4001.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943725585937,0.8209575414657593,0.3593688309192657,0.3254833817481994,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.955974280834198,0.5629950761795044,0.5330646634101868,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8388590812683105,0.3858039081096649,0.2712964713573456,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8591955304145813,0.4159569442272186,0.3957386910915375,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.8032797574996948,0.3356621265411377,1.5208524465560913,291.7946472167969,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39263916015625,291.7959289550781,1.0,0.678541898727417,1.0,1.0,0.0,1.0,-3.65889573097229,3.658885002136232,1.0769215805339629e-05,2.828042507171631,0.0,0.0,0.0,166.7538604736328,179.0,52.21795272827149,-0.0,4001.9462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8206018805503845,0.360442966222763,0.3264735341072082,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.812255859375,0.956058382987976,0.5656278133392334,0.5355589389801025,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.8388379216194153,0.3874738216400146,0.2724769711494446,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81207275390625,0.858947217464447,0.417418897151947,0.3971433043479919,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.8026931285858154,0.3364086151123047,1.5243366956710815,291.8122253417969,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.39520263671875,291.8134765625,1.0,0.6808069944381714,1.0,1.0,0.0,1.0,-3.670390367507935,3.670379400253296,1.0836928595381323e-05,2.836906671524048,0.0,0.0,0.0,168.22727966308594,179.0,50.67005157470703,-0.0,4041.567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8202567100524902,0.3615196645259857,0.32746621966362,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8292541503906,0.956154465675354,0.5682682991027832,0.5380607843399048,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290405273437,0.8388311862945557,0.3891576826572418,0.2736658751964569,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8587107062339783,0.4188850820064544,0.3985521793365478,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8021203875541687,0.3371588289737701,1.5278388261795044,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.397705078125,291.8304443359375,1.0,0.6830774545669556,1.0,1.0,0.0,1.0,-3.681933641433716,3.681922912597656,1.0905143426498398e-05,2.8458092212677,0.0,0.0,0.0,169.7039794921875,182.0,49.10726165771485,-0.0,4081.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460693359375,0.8199084997177124,0.3626405894756317,0.3284997940063476,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8463439941406,0.9562662839889526,0.5710197687149048,0.5406676530838013,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461303710937,0.8388407230377197,0.3909230232238769,0.2749116420745849,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8584766983985901,0.4204125106334686,0.4000199735164642,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.8015390038490295,0.3379416465759277,1.5314935445785522,291.8463134765625,287.7817687988281,291.8663024902344,288.4423828125,291.8658752441406,297.4001770019531,291.84747314453125,1.0,0.6854416728019714,1.0,1.0,0.0,1.0,-3.693976163864136,3.693965196609497,1.0976537851092871e-05,2.8550970554351807,0.9774599075317384,0.9774599075317384,0.0,171.24176025390625,182.0,47.45305252075195,-0.0,4123.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.87799072265625,0.8198254704475403,0.3639087378978729,0.3295319080352783,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.86932373046875,0.9566580653190612,0.573806643486023,0.5431652665138245,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8763427734375,0.8390863537788391,0.3927634656429291,0.2761215269565582,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8748474121094,0.8585003018379211,0.4220085144042969,0.4014400839805603,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8796081542969,0.8012372851371765,0.3388184607028961,1.535114288330078,291.86993408203125,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4047546386719,291.828369140625,1.0,0.6876651048660278,1.0,1.0,0.0,1.0,-3.7057390213012695,3.705728054046631,1.1046332474506926e-05,2.864111423492432,1.0,1.0,0.0,172.5496368408203,185.0,722.1766967773438,-0.0,4163.52001953125,1.0,290.9113464355469,291.9488220214844,293.6914367675781,294.7915954589844,293.1499938964844,293.1499938964844,283.1499938964844,1474.56201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2252476662397384,1.0,0.0,0.0,0.8048056960105896,0.8048098087310791,5.488506360507017e-08,4.242872714996338,4.242862701416016,9.980799404729623e-06,0.0,0.0,-0.0,5572.3271484375,0.0,16.532756805419922,1892.12255859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2253723144531,0.8039860129356384,0.354711651802063,0.3261677324771881,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007141113281,0.9387442469596864,0.5674721598625183,0.5424250960350037,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2201538085937,0.8252694010734558,0.386604756116867,0.2750910222530365,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21588134765625,0.8438310027122498,0.4159199297428131,0.3999016582965851,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300109863281,0.7859644293785095,0.332692950963974,1.5250558853149414,289.2025451660156,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.30279541015625,289.1058044433594,1.0,0.6895836591720581,1.0,1.0,0.0,1.0,-3.6857714653015137,3.685760498046875,1.0932808436336929e-05,2.850489616394043,1.0,1.0,0.0,182.77520751953125,173.0,12011.80859375,-0.0,4173.95849609375,1.0,285.8990173339844,289.0415344238281,293.6168212890625,295.9974365234375,293.1499938964844,293.1499938964844,283.1499938964844,3795.66162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089919447898865,1.0,0.0,0.0,1.2976791858673096,1.2976821660995483,1.1239043118393965e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.22021484375,0.0,66.89204406738281,1895.4344482421875,0.0,1682.42578125,0.3300497531890869,1.0,0.0,3.0,1.0,0.0
11968800,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2253723144531,0.8039860129356384,0.354711651802063,0.3261677324771881,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007141113281,0.9387442469596864,0.5674721598625183,0.5424250960350037,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2201538085937,0.8252694010734558,0.386604756116867,0.2750910222530365,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21588134765625,0.8438310027122498,0.4159199297428131,0.3999016582965851,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2300109863281,0.7859644293785095,0.332692950963974,1.5250558853149414,289.2025451660156,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.30279541015625,289.1058044433594,1.0,0.6895836591720581,1.0,1.0,0.0,1.0,-3.6857714653015137,3.685760498046875,1.0932808436336929e-05,2.850489616394043,1.0,1.0,0.0,182.77520751953125,173.0,12011.80859375,-0.0,4173.95849609375,1.0,285.8990173339844,289.0415344238281,293.6168212890625,295.9974365234375,293.1499938964844,293.1499938964844,283.1499938964844,3795.66162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089919447898865,1.0,0.0,0.0,1.2976791858673096,1.2976821660995483,1.1239043118393965e-07,4.265904426574707,4.265894412994385,9.786098416952882e-06,0.0,0.0,-0.0,5584.22021484375,0.0,66.89204406738281,1895.4344482421875,0.0,1682.42578125,0.3300497531890869,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8146057128906,0.7806644439697266,0.3411681950092315,0.3165381550788879,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.79754638671875,0.912950336933136,0.5553575158119202,0.5337303876876831,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8106384277344,0.8051191568374634,0.375858336687088,0.2693862318992615,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80767822265625,0.824301540851593,0.4053951203823089,0.392392486333847,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8174133300781,0.7654896378517151,0.3228362798690796,1.4918382167816162,287.79888916015625,287.7101745605469,291.924072265625,288.5104064941406,291.9236755371094,297.175048828125,287.7391052246094,1.0,0.6837618350982666,1.0,1.0,0.0,1.0,-3.6079583168029785,3.607947826385498,1.0478954209247604e-05,2.7913405895233154,0.9876278638839722,0.9876278638839722,0.0,192.9814300537109,173.0,16644.125,-0.0,4030.682861328125,1.0,284.37615966796875,287.3657531738281,292.7787475585937,295.12872314453125,293.1499938964844,293.1499938964844,283.1499938964844,5703.1181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81296706199646,1.0,0.0,0.0,1.5808542966842651,1.5808587074279783,1.667550009187835e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5134.96728515625,0.0,121.15924835205078,1895.43701171875,0.0,2590.543212890625,0.396369457244873,1.0,0.0,3.0,1.0,0.0
11968920,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.7624483108520508,0.3298890590667724,0.3069165647029876,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.204833984375,0.8948960900306702,0.5450217127799988,0.5246346592903137,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21209716796875,0.788263738155365,0.366605669260025,0.2634145617485046,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21044921875,0.808735728263855,0.3961491286754608,0.3844108283519745,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2158508300781,0.7497371435165405,0.3139254152774811,1.4559507369995115,287.2056579589844,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.07281494140625,287.1712341308594,1.0,0.6762778759002686,1.0,1.0,0.0,1.0,-3.5255017280578613,3.525491714477539,1.0005750482378062e-05,2.727654218673706,0.9785664081573486,0.9785664081573486,0.0,199.8182678222656,161.0,19204.875,-0.0,3860.293701171875,1.0,283.7335205078125,286.5513000488281,292.1914978027344,294.3178405761719,293.1499938964844,293.1499938964844,283.1499938964844,7253.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375280499458313,1.0,0.0,0.0,1.7706137895584106,1.7706191539764404,2.0919010523812179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.47216796875,0.0,170.5965576171875,1895.4371337890625,0.0,2818.628662109375,0.4454851150512695,1.0,0.0,3.0,1.0,0.0
11968980,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880554199219,0.7458383440971375,0.3177737593650818,0.2954937219619751,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821960449219,0.879318118095398,0.5337379574775696,0.5136119723320007,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865295410156,0.7727333307266235,0.3563369810581207,0.2560620307922363,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855529785156,0.7932401895523071,0.3856117725372314,0.3743402063846588,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.7350728511810303,0.3033574819564819,1.4089454412460327,286.78277587890625,287.6797180175781,291.9486083984375,288.53857421875,291.9482421875,296.9658508300781,286.7616577148437,1.0,0.6648585796356201,1.0,1.0,0.0,1.0,-3.4209816455841064,3.4209721088409424,9.420009519089945e-06,2.6463162899017334,0.967872679233551,0.967872679233551,0.0,203.7765045166016,161.0,21267.90234375,-0.0,3626.015869140625,1.0,283.3538818359375,285.99627685546875,291.68670654296875,293.5599060058594,293.1499938964844,293.1499938964844,283.1499938964844,9419.873046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283212184906006,1.0,0.0,0.0,2.00121808052063,2.001224994659424,2.672281596005633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.8876953125,0.0,246.9408264160156,1895.4371337890625,0.0,2732.823486328125,0.4990037679672241,1.0,0.0,3.0,1.0,0.0
11969040,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780639648437,0.7375007271766663,0.3098999857902527,0.2877469062805176,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5740966796875,0.8721470832824707,0.5263465046882629,0.5060290694236755,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.7650935649871826,0.3495062291622162,0.2509129345417022,296.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763244628906,0.7854264974594116,0.3784060478210449,0.367093563079834,296.82672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785217285156,0.7272688746452332,0.2958518266677856,1.3737545013427734,286.5744934082031,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.90093994140625,286.5603332519531,1.0,0.655012309551239,1.0,1.0,0.0,1.0,-3.345283031463623,3.345273971557617,9.006406799016986e-06,2.5872490406036377,0.9593194127082824,0.9593194127082824,0.0,203.1765899658203,149.0,22154.15234375,-0.0,3443.789794921875,1.0,283.23077392578125,285.7466735839844,291.4571228027344,293.1864013671875,293.1499938964844,293.1499938964844,283.1499938964844,11031.83203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056955933570862,1.0,0.0,0.0,2.1507389545440674,2.150747060775757,3.08651806335547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.244140625,0.0,307.1990966796875,1895.4371337890625,0.0,2523.61181640625,0.5383277535438538,1.0,0.0,3.0,1.0,0.0
11969100,296.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.7319999933242798,0.3026781678199768,0.2805131077766418,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4093017578125,0.8683757781982422,0.5195848345756531,0.4989217221736908,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.7604281306266785,0.3431816101074219,0.246014729142189,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109802246094,0.7805577516555786,0.3715656101703644,0.360027402639389,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126281738281,0.7216658592224121,0.2885060012340545,1.3382974863052368,286.40966796875,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8471374511719,286.399169921875,1.0,0.643825352191925,1.0,1.0,0.0,1.0,-3.270977258682251,3.270968675613404,8.609332326159347e-06,2.5292251110076904,0.949478030204773,0.949478030204773,0.0,199.49034118652344,149.0,22855.6484375,-0.0,3254.2470703125,1.0,283.17633056640625,285.5688171386719,291.33984375,292.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,12991.0234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759867310523987,1.0,0.0,0.0,2.314481258392334,2.314490556716919,3.574379547899298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.34423828125,0.0,383.8628845214844,1895.4371337890625,0.0,2254.183349609375,0.5756393671035767,1.0,0.0,3.0,1.0,0.0
11969160,296.689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987670898437,0.7293898463249207,0.2967798709869385,0.2745439112186432,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966003417969,0.8678395748138428,0.5141254663467407,0.4930877983570099,296.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29815673828125,0.7587379217147827,0.3380239605903625,0.2419434040784835,296.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977905273437,0.7787156701087952,0.3658468723297119,0.3540113568305969,296.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.7185866236686707,0.2822023630142212,1.3072547912597656,286.296875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8095397949219,286.2891845703125,1.0,0.6328645944595337,1.0,1.0,0.0,1.0,-3.2073001861572266,3.207292079925537,8.276173502963502e-06,2.479499101638794,0.9394932985305786,0.9394932985305786,0.0,193.7038116455078,137.0,23214.787109375,-0.0,3083.170654296875,1.0,283.157958984375,285.4525146484375,291.3212585449219,292.90362548828125,293.1499938964844,293.1499938964844,283.1499938964844,14697.8818359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487905025482178,1.0,0.0,0.0,2.439676284790039,2.4396867752075195,3.971529167756671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.05908203125,0.0,450.9025268554688,1895.4371337890625,0.0,2014.99658203125,0.6091511249542236,1.0,0.0,3.0,1.0,0.0
11969220,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.7296319007873535,0.2876245975494385,0.2652392089366913,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8729035258293152,0.5058769583702087,0.4841783046722412,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7610407471656799,0.330173522233963,0.2356535792350769,296.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7808713912963867,0.3568518757820129,0.3444282710552215,296.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7176464200019836,0.2720342576503753,1.2564246654510498,286.1384582519531,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7676086425781,286.133544921875,1.0,0.6122533679008484,1.0,1.0,0.0,1.0,-3.1051628589630127,3.105155229568481,7.755630576866679e-06,2.3997843265533447,0.9187538027763368,0.9187538027763368,0.0,179.0462646484375,125.0,23618.216796875,-0.0,2792.294677734375,1.0,283.150634765625,285.2934875488281,291.42144775390625,292.97515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18033.7421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132066488265991,1.0,0.0,0.0,2.6474697589874268,2.64748215675354,4.676870446473913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3251953125,0.0,580.1455078125,1895.4371337890625,0.0,1716.4952392578125,0.6605479717254639,1.0,0.0,3.0,1.0,0.0
11969280,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.7296319007873535,0.2876245975494385,0.2652392089366913,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8729035258293152,0.5058769583702087,0.4841783046722412,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.7610407471656799,0.330173522233963,0.2356535792350769,296.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.7808713912963867,0.3568518757820129,0.3444282710552215,296.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7176464200019836,0.2720342576503753,1.2564246654510498,286.1384582519531,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7676086425781,286.133544921875,1.0,0.6122533679008484,1.0,1.0,0.0,1.0,-3.1051628589630127,3.105155229568481,7.755630576866679e-06,2.3997843265533447,0.9187538027763368,0.9187538027763368,0.0,179.0462646484375,125.0,23618.216796875,-0.0,2792.294677734375,1.0,283.150634765625,285.2934875488281,291.42144775390625,292.97515869140625,293.1499938964844,293.1499938964844,283.1499938964844,18033.7421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132066488265991,1.0,0.0,0.0,2.6474697589874268,2.64748215675354,4.676870446473913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.3251953125,0.0,580.1455078125,1895.4371337890625,0.0,1716.4952392578125,0.6605479717254639,1.0,0.0,3.0,1.0,0.0
11969340,296.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.734008252620697,0.2805940806865692,0.2580864131450653,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8827314972877502,0.4997996091842651,0.4775696694850921,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.7678191661834717,0.3244055211544037,0.2309753745794296,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.7875866293907166,0.3499574959278106,0.3370343148708343,296.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7209394574165344,0.2641143202781677,1.216502070426941,286.0357666015625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7516784667969,286.032470703125,1.0,0.5935736298561096,1.0,1.0,0.0,1.0,-3.026087522506714,3.0260801315307617,7.364381417573895e-06,2.338131666183472,0.8972916007041931,0.8972916007041931,0.0,163.29116821289062,113.0,23754.4609375,-0.0,2555.592529296875,1.0,283.1500549316406,285.1931457519531,291.5433654785156,293.1082458496094,293.1499938964844,293.1499938964844,283.1499938964844,20973.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014651894569397,1.0,0.0,0.0,2.7874014377593994,2.7874155044555664,5.184326710150344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.14599609375,0.0,682.6994018554688,1895.4371337890625,0.0,1622.3355712890625,0.6958212852478027,1.0,0.0,3.0,1.0,0.0
11969400,296.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.734008252620697,0.2805940806865692,0.2580864131450653,296.8138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8827314972877502,0.4997996091842651,0.4775696694850921,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.7678191661834717,0.3244055211544037,0.2309753745794296,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.7875866293907166,0.3499574959278106,0.3370343148708343,296.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367126464844,0.7209394574165344,0.2641143202781677,1.216502070426941,286.0357666015625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7516784667969,286.032470703125,1.0,0.5935736298561096,1.0,1.0,0.0,1.0,-3.026087522506714,3.0260801315307617,7.364381417573895e-06,2.338131666183472,0.8972916007041931,0.8972916007041931,0.0,163.29116821289062,113.0,23754.4609375,-0.0,2555.592529296875,1.0,283.1500549316406,285.1931457519531,291.5433654785156,293.1082458496094,293.1499938964844,293.1499938964844,283.1499938964844,20973.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014651894569397,1.0,0.0,0.0,2.7874014377593994,2.7874155044555664,5.184326710150344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.14599609375,0.0,682.6994018554688,1895.4371337890625,0.0,1622.3355712890625,0.6958212852478027,1.0,0.0,3.0,1.0,0.0
11969460,296.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7407882213592529,0.2748083174228668,0.2521939575672149,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.8953971266746521,0.494952529668808,0.4722810089588165,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.7773469090461731,0.3198786973953247,0.2272713035345077,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7969788908958435,0.3443060219287872,0.330966055393219,296.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7266450524330139,0.2576080858707428,1.1836508512496948,285.9665222167969,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7490539550781,285.9642028808594,1.0,0.5765640735626221,1.0,1.0,0.0,1.0,-2.9613940715789795,2.9613869190216064,7.051928150758613e-06,2.287737846374512,0.8753398060798645,0.8753398060798645,0.0,147.92796325683594,101.0,23749.833984375,-0.0,2357.499267578125,1.0,283.1499938964844,285.1298522949219,291.6125793457031,293.1929016113281,293.1499938964844,293.1499938964844,283.1499938964844,23538.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021653652191162,1.0,0.0,0.0,2.872476816177368,2.872491836547852,5.505622198143101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.2451171875,0.0,754.5919189453125,1895.4371337890625,0.0,1627.8836669921875,0.712167501449585,1.0,0.0,3.0,1.0,0.0
