time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969520,296.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670715332031,0.7407882213592529,0.2748083174228668,0.2521939575672149,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664001464844,0.8953971266746521,0.494952529668808,0.4722810089588165,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668884277344,0.7773469090461731,0.3198786973953247,0.2272713035345077,296.7372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7969788908958435,0.3443060219287872,0.330966055393219,296.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9671936035156,0.7266450524330139,0.2576080858707428,1.1836508512496948,285.9665222167969,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7490539550781,285.9642028808594,1.0,0.5765640735626221,1.0,1.0,0.0,1.0,-2.9613940715789795,2.9613869190216064,7.051928150758613e-06,2.287737846374512,0.8753398060798645,0.8753398060798645,0.0,147.92796325683594,101.0,23749.833984375,-0.0,2357.499267578125,1.0,283.1499938964844,285.1298522949219,291.6125793457031,293.1929016113281,293.1499938964844,293.1499938964844,283.1499938964844,23538.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021653652191162,1.0,0.0,0.0,2.872476816177368,2.872491836547852,5.505622198143101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.2451171875,0.0,754.5919189453125,1895.4371337890625,0.0,1627.8836669921875,0.712167501449585,1.0,0.0,3.0,1.0,0.0
11969580,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7495869994163513,0.2698696851730346,0.2471327632665634,296.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.9106936454772948,0.490959495306015,0.4678607285022735,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7891626954078674,0.3162299692630768,0.2242291569709777,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8084322810173035,0.3395033776760101,0.3257726728916168,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.734217643737793,0.2520747184753418,1.1555758714675903,285.9416198730469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7552490234375,285.94073486328125,1.0,0.5608516335487366,1.0,1.0,0.0,1.0,-2.9063408374786377,2.906333923339844,6.791414307372179e-06,2.2448737621307373,0.8535251021385193,0.8535251021385193,0.0,133.26531982421875,89.0,23457.634765625,-0.0,2187.112548828125,1.0,283.1499938964844,285.1148986816406,291.62646484375,293.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,24725.171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045796513557434,1.0,0.0,0.0,2.854511260986328,2.85452651977539,5.436968990579771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0966796875,0.0,749.1805419921875,1895.4371337890625,0.0,1647.080810546875,0.7089829444885254,1.0,0.0,3.0,1.0,0.0
11969640,296.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7495869994163513,0.2698696851730346,0.2471327632665634,296.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.9106936454772948,0.490959495306015,0.4678607285022735,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417419433594,0.7891626954078674,0.3162299692630768,0.2242291569709777,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8084322810173035,0.3395033776760101,0.3257726728916168,296.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.734217643737793,0.2520747184753418,1.1555758714675903,285.9416198730469,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7552490234375,285.94073486328125,1.0,0.5608516335487366,1.0,1.0,0.0,1.0,-2.9063408374786377,2.906333923339844,6.791414307372179e-06,2.2448737621307373,0.8535251021385193,0.8535251021385193,0.0,133.26531982421875,89.0,23457.634765625,-0.0,2187.112548828125,1.0,283.1499938964844,285.1148986816406,291.62646484375,293.2041015625,293.1499938964844,293.1499938964844,283.1499938964844,24725.171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045796513557434,1.0,0.0,0.0,2.854511260986328,2.85452651977539,5.436968990579771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.0966796875,0.0,749.1805419921875,1895.4371337890625,0.0,1647.080810546875,0.7089829444885254,1.0,0.0,3.0,1.0,0.0
11969700,296.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7548270225524902,0.2676534056663513,0.2448470443487167,296.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.9199987053871156,0.4892224669456482,0.4659125804901123,296.8009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7959637641906738,0.3146736323833465,0.222908616065979,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.8147009015083313,0.3373537957668304,0.3234331607818603,296.67413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94256591796875,0.7387596964836121,0.2495928853750229,1.1429259777069092,285.9425964355469,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7606506347656,285.9425048828125,1.0,0.5533838868141174,1.0,1.0,0.0,1.0,-2.881643533706665,2.88163685798645,6.676152224827092e-06,2.2256503105163574,0.8427630662918091,0.8427630662918091,0.0,126.17489624023438,89.0,23221.517578125,-0.0,2110.04833984375,1.0,283.1499938964844,285.1203918457031,291.6201477050781,293.18865966796875,293.1499938964844,293.1499938964844,283.1499938964844,24863.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045984268188477,1.0,0.0,0.0,2.8155767917633057,2.815591812133789,5.289664386509685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.50439453125,0.0,723.6064453125,1895.4371337890625,0.0,1647.23046875,0.7030158638954163,1.0,0.0,3.0,1.0,0.0
11969760,296.6860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.7607207894325256,0.2655793130397796,0.2427030801773071,296.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443054199219,0.9303317666053772,0.4876309931278229,0.4641172289848327,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.8034104704856873,0.3132698237895965,0.2217050939798355,296.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.8213555216789246,0.3353446125984192,0.32124063372612,296.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.7438955903053284,0.2472695112228393,1.131057620048523,285.9442749023437,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7672424316406,285.9443664550781,1.0,0.5461329221725464,1.0,1.0,0.0,1.0,-2.858558177947998,2.8585517406463623,6.569313882209826e-06,2.207685708999634,0.8320404887199402,0.8320404887199402,0.0,119.2218780517578,77.0,23003.763671875,-0.0,2037.52001953125,1.0,283.1499938964844,285.1257019042969,291.6098937988281,293.16766357421875,293.1499938964844,293.1499938964844,283.1499938964844,25111.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035788297653198,1.0,0.0,0.0,2.78115463256836,2.781169176101685,5.161115268492722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.66845703125,0.0,702.2493896484375,1895.4371337890625,0.0,1639.110107421875,0.6926928758621216,1.0,0.0,3.0,1.0,0.0
11969820,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.7716892957687378,0.262519359588623,0.2395181357860565,296.8315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9614562988281,0.948460340499878,0.4853498339653015,0.4615075886249542,296.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612731933594,0.816333532333374,0.3113036155700683,0.2199852764606475,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.8331817388534546,0.3323830962181091,0.317986786365509,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.7535557746887207,0.2438355088233947,1.1134276390075684,285.9613952636719,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7795715332031,285.9620666503906,1.0,0.5349046587944031,1.0,1.0,0.0,1.0,-2.8244216442108154,2.824415445327759,6.41292581349262e-06,2.181128025054932,0.815201461315155,0.815201461315155,0.0,108.35401153564452,77.0,22558.244140625,-0.0,1929.4189453125,1.0,283.1499938964844,285.1497802734375,291.58868408203125,293.1218566894531,293.1499938964844,293.1499938964844,283.1499938964844,24945.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998077034950256,1.0,0.0,0.0,2.6928951740264893,2.692909002304077,4.838739187107421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.228515625,0.0,645.2320556640625,1895.4371337890625,0.0,1609.23583984375,0.6755662560462952,1.0,0.0,3.0,1.0,0.0
11969880,296.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7747694253921509,0.2617970407009125,0.2387652248144149,296.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.9532159566879272,0.4848226308822632,0.4609015882015228,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8197267055511475,0.3108589649200439,0.2195918262004852,296.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.8364446759223938,0.3316845595836639,0.3172177970409393,296.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.75629723072052,0.2430244982242584,1.1092560291290283,285.9651184082031,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7829284667969,285.9658203125,1.0,0.5321602821350098,1.0,1.0,0.0,1.0,-2.8163766860961914,2.816370248794556,6.376347755576717e-06,2.1748712062835693,0.8110138773918152,0.8110138773918152,0.0,105.67975616455078,65.0,22464.220703125,-0.0,1903.7508544921875,1.0,283.1499938964844,285.1556091308594,291.58349609375,293.1104736328125,293.1499938964844,293.1499938964844,283.1499938964844,24948.4375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985599398612976,1.0,0.0,0.0,2.6728978157043457,2.6729116439819336,4.767141490447102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.78369140625,0.0,633.0025024414062,1895.4371337890625,0.0,1599.4071044921875,0.6681800484657288,1.0,0.0,3.0,1.0,0.0
11969940,296.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.792549192905426,0.2584249377250671,0.2352214157581329,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9775635600090028,0.482429563999176,0.4581053853034973,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8386580944061279,0.3088990747928619,0.2178133577108383,296.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8553125858306885,0.3284218907356262,0.3135980367660522,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7724107503890991,0.2392253875732422,1.0895999670028689,285.99725341796875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8009033203125,285.9984130859375,1.0,0.5187453627586365,1.0,1.0,0.0,1.0,-2.778640985488892,2.778634786605835,6.206188572832616e-06,2.145529270172119,0.7904959321022034,0.7904959321022034,0.0,92.52787017822266,53.0,21859.08984375,-0.0,1782.2938232421875,1.0,283.1499938964844,285.2001647949219,291.5566101074219,293.0481872558594,293.1499938964844,293.1499938964844,283.1499938964844,24417.001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908420324325562,1.0,0.0,0.0,2.5435590744018555,2.543571949005127,4.316950139582332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.64697265625,0.0,554.9996948242188,1895.4371337890625,0.0,1539.2427978515625,0.6387094259262085,1.0,0.0,3.0,1.0,0.0
11970000,296.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969177246094,0.792549192905426,0.2584249377250671,0.2352214157581329,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9973449707031,0.9775635600090028,0.482429563999176,0.4581053853034973,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.8386580944061279,0.3088990747928619,0.2178133577108383,296.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8553125858306885,0.3284218907356262,0.3135980367660522,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.7724107503890991,0.2392253875732422,1.0895999670028689,285.99725341796875,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8009033203125,285.9984130859375,1.0,0.5187453627586365,1.0,1.0,0.0,1.0,-2.778640985488892,2.778634786605835,6.206188572832616e-06,2.145529270172119,0.7904959321022034,0.7904959321022034,0.0,92.52787017822266,53.0,21859.08984375,-0.0,1782.2938232421875,1.0,283.1499938964844,285.2001647949219,291.5566101074219,293.0481872558594,293.1499938964844,293.1499938964844,283.1499938964844,24417.001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908420324325562,1.0,0.0,0.0,2.5435590744018555,2.543571949005127,4.316950139582332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.64697265625,0.0,554.9996948242188,1895.4371337890625,0.0,1539.2427978515625,0.6387094259262085,1.0,0.0,3.0,1.0,0.0
11970060,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.8231086134910583,0.2596150636672973,0.2349264174699783,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.9990000128746032,0.4851780533790588,0.4440895318984985,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.87189120054245,0.311655730009079,0.2186299562454223,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.889075756072998,0.3299042284488678,0.31348717212677,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8029906749725342,0.2404222041368484,1.0874083042144775,286.04742431640625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8623962402344,286.0487976074219,1.0,0.5067593455314636,1.0,1.0,0.0,1.0,-2.7596704959869385,2.759664535522461,6.121779279055772e-06,2.130901575088501,0.7707042098045349,0.7707042098045349,0.0,78.11698913574219,41.0,21276.20703125,-0.0,1685.6885986328125,1.0,283.1499938964844,285.26171875,291.5306396484375,292.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,23629.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817306280136108,1.0,0.0,0.0,2.402719020843506,2.402730941772461,3.852116208236112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1875,0.0,476.88775634765625,1895.4371337890625,0.0,1469.6656494140625,0.6065155267715454,1.0,0.0,3.0,1.0,0.0
11970120,296.7928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.8231086134910583,0.2596150636672973,0.2349264174699783,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.9990000128746032,0.4851780533790588,0.4440895318984985,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.87189120054245,0.311655730009079,0.2186299562454223,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472717285156,0.889075756072998,0.3299042284488678,0.31348717212677,296.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8029906749725342,0.2404222041368484,1.0874083042144775,286.04742431640625,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8623962402344,286.0487976074219,1.0,0.5067593455314636,1.0,1.0,0.0,1.0,-2.7596704959869385,2.759664535522461,6.121779279055772e-06,2.130901575088501,0.7707042098045349,0.7707042098045349,0.0,78.11698913574219,41.0,21276.20703125,-0.0,1685.6885986328125,1.0,283.1499938964844,285.26171875,291.5306396484375,292.9866943359375,293.1499938964844,293.1499938964844,283.1499938964844,23629.505859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817306280136108,1.0,0.0,0.0,2.402719020843506,2.402730941772461,3.852116208236112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1875,0.0,476.88775634765625,1895.4371337890625,0.0,1469.6656494140625,0.6065155267715454,1.0,0.0,3.0,1.0,0.0
11970180,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.8454209566116333,0.258989542722702,0.2343654036521911,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.9990000128746032,0.491198867559433,0.4067422449588775,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.8995476365089417,0.3128488063812256,0.2194246053695678,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.9171254634857178,0.3298191726207733,0.3133729100227356,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.8258476257324219,0.2402582764625549,1.086355447769165,286.0885009765625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9245910644531,286.0897216796875,1.0,0.4936367273330688,1.0,1.0,0.0,1.0,-2.7136647701263428,2.713658809661865,5.919134309806395e-06,2.0952656269073486,0.7512921094894409,0.7512921094894409,0.0,67.94892883300781,44.0,20522.19140625,-0.0,1571.38037109375,1.0,283.1499938964844,285.31884765625,291.5018615722656,292.9169311523437,293.1499938964844,293.1499938964844,283.1499938964844,22690.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717579364776611,1.0,0.0,0.0,2.256281852722168,2.2562925815582275,3.396879151296162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.46435546875,0.0,403.474609375,1895.4371337890625,0.0,1395.4013671875,0.5730171203613281,1.0,0.0,3.0,1.0,0.0
11970240,296.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.8454209566116333,0.258989542722702,0.2343654036521911,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885314941406,0.9990000128746032,0.491198867559433,0.4067422449588775,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.8995476365089417,0.3128488063812256,0.2194246053695678,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.9171254634857178,0.3298191726207733,0.3133729100227356,296.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.8258476257324219,0.2402582764625549,1.086355447769165,286.0885009765625,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9245910644531,286.0897216796875,1.0,0.4936367273330688,1.0,1.0,0.0,1.0,-2.7136647701263428,2.713658809661865,5.919134309806395e-06,2.0952656269073486,0.7512921094894409,0.7512921094894409,0.0,67.94892883300781,44.0,20522.19140625,-0.0,1571.38037109375,1.0,283.1499938964844,285.31884765625,291.5018615722656,292.9169311523437,293.1499938964844,293.1499938964844,283.1499938964844,22690.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717579364776611,1.0,0.0,0.0,2.256281852722168,2.2562925815582275,3.396879151296162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.46435546875,0.0,403.474609375,1895.4371337890625,0.0,1395.4013671875,0.5730171203613281,1.0,0.0,3.0,1.0,0.0
11970300,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1132202148437,0.8538928031921387,0.2584061324596405,0.2337926477193832,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.9990000128746032,0.495171844959259,0.3933704793453216,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134948730469,0.9105597734451294,0.3132111430168152,0.2196314930915832,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.928702175617218,0.3295060098171234,0.3130302131175995,296.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11309814453125,0.8340656161308289,0.2399322241544723,1.0846388339996338,286.1138000488281,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9576416015625,286.11590576171875,1.0,0.4889432787895202,1.0,1.0,0.0,1.0,-2.69466495513916,2.6946592330932617,5.8359792092232965e-06,2.0803284645080566,0.7417920231819153,0.7417920231819153,0.0,64.39595031738281,44.0,20116.8125,-0.0,1528.19775390625,1.0,283.1499938964844,285.3536376953125,291.4844665527344,292.8761901855469,293.1499938964844,293.1499938964844,283.1499938964844,22029.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661485433578491,1.0,0.0,0.0,2.174827814102173,2.174838066101074,3.156044670049596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.8876953125,0.0,365.5588073730469,1895.4371337890625,0.0,1354.535888671875,0.557001531124115,1.0,0.0,3.0,1.0,0.0
11970360,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366577148437,0.8603512644767761,0.2577578127384186,0.2331652194261551,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.9990000128746032,0.4991207420825958,0.383388340473175,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.9197710156440736,0.3135170638561249,0.2198048532009124,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369934082031,0.9375268816947936,0.3291098475456238,0.3126166760921478,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.8403233289718628,0.2395292669534683,1.082627296447754,286.1371765136719,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9888916015625,286.1391906738281,1.0,0.4851332604885101,1.0,1.0,0.0,1.0,-2.679203987121582,2.679198265075684,5.768932169303298e-06,2.0682625770568848,0.7323817014694214,0.7323817014694214,0.0,61.76718521118164,47.0,19772.5546875,-0.0,1494.6708984375,1.0,283.1499938964844,285.3846740722656,291.4670715332031,292.837646484375,293.1499938964844,293.1499938964844,283.1499938964844,21644.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602436900138855,1.0,0.0,0.0,2.108140707015991,2.1081504821777344,2.9654634658982104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.3505859375,0.0,337.038330078125,1895.4371337890625,0.0,1312.249267578125,0.5421214699745178,1.0,0.0,3.0,1.0,0.0
11970420,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.8686547875404358,0.2563779354095459,0.2318533807992935,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.9990000128746032,0.5063360333442688,0.3703725636005401,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.932728111743927,0.3140583038330078,0.220119297504425,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.9487810134887696,0.3281778395175934,0.311677485704422,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.8484771251678467,0.2385879755020141,1.0781182050704956,286.1818542480469,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0432434082031,286.183837890625,1.0,0.4797033369541168,1.0,1.0,0.0,1.0,-2.655808687210083,2.655802965164185,5.668187441187911e-06,2.049992084503174,0.7138067483901978,0.7138067483901978,0.0,58.3088264465332,50.0,19137.798828125,-0.0,1446.9744873046875,1.0,283.1499938964844,285.4438171386719,291.4346618652344,292.76593017578125,293.1499938964844,293.1499938964844,283.1499938964844,21100.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484506726264954,1.0,0.0,0.0,1.9879379272460933,1.9879469871521,2.636932663335756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.5673828125,0.0,290.1658935546875,1895.4371337890625,0.0,1230.1279296875,0.5156965851783752,1.0,0.0,3.0,1.0,0.0
11970480,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.8686547875404358,0.2563779354095459,0.2318533807992935,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.9990000128746032,0.5063360333442688,0.3703725636005401,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.932728111743927,0.3140583038330078,0.220119297504425,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.9487810134887696,0.3281778395175934,0.311677485704422,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812438964844,0.8484771251678467,0.2385879755020141,1.0781182050704956,286.1818542480469,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0432434082031,286.183837890625,1.0,0.4797033369541168,1.0,1.0,0.0,1.0,-2.655808687210083,2.655802965164185,5.668187441187911e-06,2.049992084503174,0.7138067483901978,0.7138067483901978,0.0,58.3088264465332,50.0,19137.798828125,-0.0,1446.9744873046875,1.0,283.1499938964844,285.4438171386719,291.4346618652344,292.76593017578125,293.1499938964844,293.1499938964844,283.1499938964844,21100.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484506726264954,1.0,0.0,0.0,1.9879379272460933,1.9879469871521,2.636932663335756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.5673828125,0.0,290.1658935546875,1895.4371337890625,0.0,1230.1279296875,0.5156965851783752,1.0,0.0,3.0,1.0,0.0
11970540,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.871830940246582,0.2550188601016998,0.2305811941623687,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.9990000128746032,0.512345016002655,0.3643589317798614,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.9392151832580566,0.3146191239356994,0.2204670906066894,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.953400492668152,0.3271870017051697,0.3107057213783264,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.8517599701881409,0.2375685721635818,1.0734014511108398,286.2257385253906,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.08544921875,286.22772216796875,1.0,0.4765450656414032,1.0,1.0,0.0,1.0,-2.6406288146972656,2.6406233310699463,5.603256795438938e-06,2.038118839263916,0.6955318450927734,0.6955318450927734,0.0,56.5886116027832,68.0,18551.115234375,-0.0,1418.801513671875,1.0,283.1499938964844,285.5013122558594,291.4033508300781,292.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,20750.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373749375343323,1.0,0.0,0.0,1.879767656326294,1.8797760009765625,2.357771506922291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.5771484375,0.0,252.5891876220703,1895.4371337890625,0.0,1155.961181640625,0.4923795461654663,1.0,0.0,3.0,1.0,0.0
11970600,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2252197265625,0.871830940246582,0.2550188601016998,0.2305811941623687,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2257080078125,0.9990000128746032,0.512345016002655,0.3643589317798614,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254943847656,0.9392151832580566,0.3146191239356994,0.2204670906066894,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2255554199219,0.953400492668152,0.3271870017051697,0.3107057213783264,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2251281738281,0.8517599701881409,0.2375685721635818,1.0734014511108398,286.2257385253906,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.08544921875,286.22772216796875,1.0,0.4765450656414032,1.0,1.0,0.0,1.0,-2.6406288146972656,2.6406233310699463,5.603256795438938e-06,2.038118839263916,0.6955318450927734,0.6955318450927734,0.0,56.5886116027832,68.0,18551.115234375,-0.0,1418.801513671875,1.0,283.1499938964844,285.5013122558594,291.4033508300781,292.6991271972656,293.1499938964844,293.1499938964844,283.1499938964844,20750.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373749375343323,1.0,0.0,0.0,1.879767656326294,1.8797760009765625,2.357771506922291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.5771484375,0.0,252.5891876220703,1895.4371337890625,0.0,1155.961181640625,0.4923795461654663,1.0,0.0,3.0,1.0,0.0
11970660,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.8596192002296448,0.2537921369075775,0.2295507043600082,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.9990000128746032,0.5161373019218445,0.3784215748310089,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.278076171875,0.926400899887085,0.3153223395347595,0.2210054844617843,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.9391141533851624,0.3262744843959808,0.3099281787872314,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.8405287861824036,0.2365777492523193,1.0694310665130615,286.2784118652344,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1120910644531,286.28125,1.0,0.4807856678962707,1.0,1.0,0.0,1.0,-2.651198387145996,2.6511929035186768,5.647449597745435e-06,2.0459113121032715,0.6776805520057678,0.6776805520057678,0.0,59.734352111816406,86.0,18057.4140625,-0.0,1447.209228515625,1.0,283.1499938964844,285.5654602050781,291.3706970214844,292.6351928710937,293.1499938964844,293.1499938964844,283.1499938964844,20505.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273095011711121,1.0,0.0,0.0,1.7797329425811768,1.779740810394287,2.1135041095021734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.19384765625,0.0,221.31884765625,1895.4371337890625,0.0,1091.172119140625,0.4712043106555938,1.0,0.0,3.0,1.0,0.0
11970720,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.8596192002296448,0.2537921369075775,0.2295507043600082,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784118652344,0.9990000128746032,0.5161373019218445,0.3784215748310089,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.278076171875,0.926400899887085,0.3153223395347595,0.2210054844617843,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.9391141533851624,0.3262744843959808,0.3099281787872314,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.277587890625,0.8405287861824036,0.2365777492523193,1.0694310665130615,286.2784118652344,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1120910644531,286.28125,1.0,0.4807856678962707,1.0,1.0,0.0,1.0,-2.651198387145996,2.6511929035186768,5.647449597745435e-06,2.0459113121032715,0.6776805520057678,0.6776805520057678,0.0,59.734352111816406,86.0,18057.4140625,-0.0,1447.209228515625,1.0,283.1499938964844,285.5654602050781,291.3706970214844,292.6351928710937,293.1499938964844,293.1499938964844,283.1499938964844,20505.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273095011711121,1.0,0.0,0.0,1.7797329425811768,1.779740810394287,2.1135041095021734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.19384765625,0.0,221.31884765625,1895.4371337890625,0.0,1091.172119140625,0.4712043106555938,1.0,0.0,3.0,1.0,0.0
11970780,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.838420569896698,0.252715915441513,0.2287805378437042,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.9990000128746032,0.5161585807800293,0.4076255559921264,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.9021562337875366,0.3162020146846771,0.2217620462179184,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.9119418859481812,0.3254887461662292,0.3093955516815185,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.820488691329956,0.235605701804161,1.066210150718689,286.3428955078125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1147155761719,286.34619140625,1.0,0.490227073431015,1.0,1.0,0.0,1.0,-2.681750059127808,2.681744337081909,5.778171725978609e-06,2.069398164749145,0.6604180335998535,0.6604180335998535,0.0,66.94456481933594,104.0,17673.8671875,-0.0,1521.89208984375,1.0,283.1499938964844,285.6430358886719,291.3372802734375,292.5762023925781,293.1499938964844,293.1499938964844,283.1499938964844,20306.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186337471008301,1.0,0.0,0.0,1.686248779296875,1.6862561702728271,1.897303150144581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.76220703125,0.0,194.806381225586,1895.4371337890625,0.0,1037.4107666015625,0.4517280459403991,1.0,0.0,3.0,1.0,0.0
11970840,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34210205078125,0.838420569896698,0.252715915441513,0.2287805378437042,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.9990000128746032,0.5161585807800293,0.4076255559921264,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.9021562337875366,0.3162020146846771,0.2217620462179184,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34259033203125,0.9119418859481812,0.3254887461662292,0.3093955516815185,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.820488691329956,0.235605701804161,1.066210150718689,286.3428955078125,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1147155761719,286.34619140625,1.0,0.490227073431015,1.0,1.0,0.0,1.0,-2.681750059127808,2.681744337081909,5.778171725978609e-06,2.069398164749145,0.6604180335998535,0.6604180335998535,0.0,66.94456481933594,104.0,17673.8671875,-0.0,1521.89208984375,1.0,283.1499938964844,285.6430358886719,291.3372802734375,292.5762023925781,293.1499938964844,293.1499938964844,283.1499938964844,20306.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186337471008301,1.0,0.0,0.0,1.686248779296875,1.6862561702728271,1.897303150144581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.76220703125,0.0,194.806381225586,1895.4371337890625,0.0,1037.4107666015625,0.4517280459403991,1.0,0.0,3.0,1.0,0.0
11970900,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771057128906,0.8265870809555054,0.2522332072257995,0.2284846603870391,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.9990000128746032,0.5147737860679626,0.4260951578617096,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775939941406,0.8891561031341553,0.3167087137699127,0.2222172170877456,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37762451171875,0.8975569605827332,0.3251485824584961,0.3092187643051147,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.8085572719573975,0.235120341181755,1.064802885055542,286.37799072265625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.1081848144531,286.3813781738281,1.0,0.4964174628257751,1.0,1.0,0.0,1.0,-2.7022273540496826,2.702221632003784,5.86675014346838e-06,2.0851995944976807,0.6520184278488159,0.6520184278488159,0.0,71.7903060913086,104.0,17515.06640625,-0.0,1572.9114990234375,1.0,283.1499938964844,285.6871643066406,291.3207092285156,292.5494384765625,293.1499938964844,293.1499938964844,283.1499938964844,20216.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149940490722656,1.0,0.0,0.0,1.6417280435562134,1.6417351961135864,1.7984393707592974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.3310546875,0.0,183.03823852539065,1895.4371337890625,0.0,1015.4483642578124,0.4425594210624695,1.0,0.0,3.0,1.0,0.0
11970960,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131774902344,0.8143296241760254,0.2517832815647125,0.2282425910234451,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4142761230469,0.9990000128746032,0.5125329494476318,0.4463893175125122,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136657714844,0.8758357763290405,0.317256361246109,0.2227197438478469,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4136962890625,0.8832356929779053,0.3248419165611267,0.3090984225273132,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129943847656,0.7954838871955872,0.2346341013908386,1.0635075569152832,286.4140625,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0975646972656,286.41754150390625,1.0,0.5033571720123291,1.0,1.0,0.0,1.0,-2.725222587585449,2.725216627120972,5.967073775536846e-06,2.1029677391052246,0.6437687277793884,0.6437687277793884,0.0,77.35052490234375,107.0,17360.966796875,-0.0,1631.6260986328125,1.0,283.1499938964844,285.7323303222656,291.3036499023437,292.5231018066406,293.1499938964844,293.1499938964844,283.1499938964844,20130.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118256449699402,1.0,0.0,0.0,1.5985928773880005,1.598599910736084,1.7051758050001808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.04931640625,0.0,172.14077758789062,1895.4371337890625,0.0,996.620849609375,0.4337450265884399,1.0,0.0,3.0,1.0,0.0
11971020,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720458984375,0.7976061105728149,0.2510263919830322,0.2278052419424057,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730529785156,0.9990000128746032,0.5074009895324707,0.4739352464675903,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47247314453125,0.8596271872520447,0.3182748556137085,0.2236091643571853,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4725036621094,0.8653503060340881,0.3243394792079925,0.3088770508766174,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4718933105469,0.7786736488342285,0.2337492853403091,1.0608482360839844,286.47283935546875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0746154785156,286.4757080078125,1.0,0.5123215913772583,1.0,1.0,0.0,1.0,-2.755421161651612,2.7554149627685547,6.100723567215027e-06,2.1265854835510254,0.629494845867157,0.629494845867157,0.0,85.23778533935547,107.0,17048.591796875,-0.0,1712.8929443359375,1.0,283.1499938964844,285.80816650390625,291.2704162597656,292.4737243652344,293.1499938964844,293.1499938964844,283.1499938964844,19991.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6070440411567688,1.0,0.0,0.0,1.525720715522766,1.525727391242981,1.553257646946804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.16845703125,0.0,154.8310546875,1895.4371337890625,0.0,968.727783203125,0.4190268814563751,1.0,0.0,3.0,1.0,0.0
11971080,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794616699219,0.795646071434021,0.2509272396564483,0.2277455478906631,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48046875,0.9990000128746032,0.5066643357276917,0.4772189855575561,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4798889160156,0.8578330874443054,0.3184197545051574,0.2237317562103271,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4799194335937,0.8633382320404053,0.3242751359939575,0.3088469803333282,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.7767512202262878,0.2336287796497345,1.0604618787765503,286.480224609375,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0716552734375,286.4830627441406,1.0,0.5134091973304749,1.0,1.0,0.0,1.0,-2.758929252624512,2.758923292160034,6.116317763371626e-06,2.129316091537476,0.6275655627250671,0.6275655627250671,0.0,86.20220184326172,110.0,17003.001953125,-0.0,1722.6785888671875,1.0,283.1499938964844,285.81805419921875,291.2654113769531,292.46636962890625,293.1499938964844,293.1499938964844,283.1499938964844,19974.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064258813858032,1.0,0.0,0.0,1.5160499811172483,1.5160566568374634,1.533629614414167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.9091796875,0.0,152.63624572753906,1895.4371337890625,0.0,965.1680297851562,0.4170923233032226,1.0,0.0,3.0,1.0,0.0
11971140,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.773469865322113,0.2500279247760772,0.2273605167865753,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260009765625,0.9785381555557252,0.5022581815719604,0.4771247506141662,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.8371952176094055,0.3195811808109283,0.2248575687408447,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.8408798575401306,0.3236741721630096,0.3087205290794372,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252685546875,0.7554224133491516,0.2325591295957565,1.057758331298828,286.5258483886719,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0582580566406,286.5274963378906,1.0,0.5197872519493103,1.0,1.0,0.0,1.0,-2.7561159133911133,2.7561097145080566,6.104671683715424e-06,2.127528429031372,0.6114072203636169,0.6114072203636169,0.0,96.8322982788086,98.0,16520.130859375,-0.0,1768.5450439453125,1.0,283.1499938964844,285.8871459960937,291.218017578125,292.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,19848.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009313464164734,1.0,0.0,0.0,1.4373325109481812,1.4373388290405271,1.3785036401259276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.5634765625,0.0,135.65557861328125,1895.4371337890625,0.0,933.99853515625,0.401542603969574,1.0,0.0,3.0,1.0,0.0
11971200,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5253601074219,0.773469865322113,0.2500279247760772,0.2273605167865753,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5260009765625,0.9785381555557252,0.5022581815719604,0.4771247506141662,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.8371952176094055,0.3195811808109283,0.2248575687408447,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.525634765625,0.8408798575401306,0.3236741721630096,0.3087205290794372,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5252685546875,0.7554224133491516,0.2325591295957565,1.057758331298828,286.5258483886719,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0582580566406,286.5274963378906,1.0,0.5197872519493103,1.0,1.0,0.0,1.0,-2.7561159133911133,2.7561097145080566,6.104671683715424e-06,2.127528429031372,0.6114072203636169,0.6114072203636169,0.0,96.8322982788086,98.0,16520.130859375,-0.0,1768.5450439453125,1.0,283.1499938964844,285.8871459960937,291.218017578125,292.3958435058594,293.1499938964844,293.1499938964844,283.1499938964844,19848.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009313464164734,1.0,0.0,0.0,1.4373325109481812,1.4373388290405271,1.3785036401259276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.5634765625,0.0,135.65557861328125,1895.4371337890625,0.0,933.99853515625,0.401542603969574,1.0,0.0,3.0,1.0,0.0
11971260,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634460449219,0.7695080637931824,0.2491844445466995,0.2266446948051452,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640869140625,0.9737012982368468,0.5007117986679077,0.4752356112003326,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.563720703125,0.835075318813324,0.3208360373973846,0.2257554233074188,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.563720703125,0.8372816443443298,0.3231146037578583,0.3082431852817535,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633544921875,0.7514991164207458,0.2315717935562133,1.0535216331481934,286.5639343261719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0621032714844,286.56561279296875,1.0,0.5193050503730774,1.0,1.0,0.0,1.0,-2.748642444610596,2.748636484146118,6.0716038206010126e-06,2.1217565536499023,0.595213770866394,0.595213770866394,0.0,98.31195831298828,86.0,16014.048828125,-0.0,1764.0447998046875,1.0,283.1499938964844,285.9508056640625,291.1622314453125,292.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,19742.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937799215316772,1.0,0.0,0.0,1.3613991737365725,1.3614051342010498,1.2367000579160958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.396484375,0.0,120.67303466796876,1895.4371337890625,0.0,894.7576293945312,0.3868809342384338,1.0,0.0,3.0,1.0,0.0
11971320,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634460449219,0.7695080637931824,0.2491844445466995,0.2266446948051452,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640869140625,0.9737012982368468,0.5007117986679077,0.4752356112003326,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.563720703125,0.835075318813324,0.3208360373973846,0.2257554233074188,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.563720703125,0.8372816443443298,0.3231146037578583,0.3082431852817535,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633544921875,0.7514991164207458,0.2315717935562133,1.0535216331481934,286.5639343261719,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0621032714844,286.56561279296875,1.0,0.5193050503730774,1.0,1.0,0.0,1.0,-2.748642444610596,2.748636484146118,6.0716038206010126e-06,2.1217565536499023,0.595213770866394,0.595213770866394,0.0,98.31195831298828,86.0,16014.048828125,-0.0,1764.0447998046875,1.0,283.1499938964844,285.9508056640625,291.1622314453125,292.3116149902344,293.1499938964844,293.1499938964844,283.1499938964844,19742.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937799215316772,1.0,0.0,0.0,1.3613991737365725,1.3614051342010498,1.2367000579160958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.396484375,0.0,120.67303466796876,1895.4371337890625,0.0,894.7576293945312,0.3868809342384338,1.0,0.0,3.0,1.0,0.0
