time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971380,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.7761818170547485,0.2485046237707138,0.2258418649435043,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022033691406,0.9818845987319946,0.5003121495246887,0.4744899570941925,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8437643647193909,0.3222860991954803,0.2266064137220382,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.844490647315979,0.3226799666881561,0.3076384961605072,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014709472656,0.7575434446334839,0.23074971139431,1.0488721132278442,286.60205078125,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0716552734375,286.6037292480469,1.0,0.5152902603149414,1.0,1.0,0.0,1.0,-2.7414891719818115,2.741483211517334,6.039952495484613e-06,2.11619234085083,0.579049825668335,0.579049825668335,0.0,93.89911651611328,74.0,15506.2158203125,-0.0,1732.656005859375,1.0,283.1499938964844,286.0154113769531,291.1053161621094,292.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,19640.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849764347076416,1.0,0.0,0.0,1.288240909576416,1.2882466316223145,1.107356908391921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.1279296875,0.0,107.43049621582033,1895.4371337890625,0.0,848.5680541992188,0.3730684518814087,1.0,0.0,3.0,1.0,0.0
11971440,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.7761818170547485,0.2485046237707138,0.2258418649435043,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022033691406,0.9818845987319946,0.5003121495246887,0.4744899570941925,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8437643647193909,0.3222860991954803,0.2266064137220382,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.844490647315979,0.3226799666881561,0.3076384961605072,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014709472656,0.7575434446334839,0.23074971139431,1.0488721132278442,286.60205078125,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0716552734375,286.6037292480469,1.0,0.5152902603149414,1.0,1.0,0.0,1.0,-2.7414891719818115,2.741483211517334,6.039952495484613e-06,2.11619234085083,0.579049825668335,0.579049825668335,0.0,93.89911651611328,74.0,15506.2158203125,-0.0,1732.656005859375,1.0,283.1499938964844,286.0154113769531,291.1053161621094,292.2240905761719,293.1499938964844,293.1499938964844,283.1499938964844,19640.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849764347076416,1.0,0.0,0.0,1.288240909576416,1.2882466316223145,1.107356908391921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.1279296875,0.0,107.43049621582033,1895.4371337890625,0.0,848.5680541992188,0.3730684518814087,1.0,0.0,3.0,1.0,0.0
11971500,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231994628906,0.7824793457984924,0.2482312470674514,0.2254473716020584,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240539550781,0.988839864730835,0.5003317594528198,0.4743136763572693,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6235656738281,0.8512060642242432,0.3230930268764496,0.2270471751689911,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6235656738281,0.8511418104171753,0.3225176930427551,0.3073316812515259,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.7633762359619141,0.2304048389196396,1.0465832948684692,286.62384033203125,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.07733154296875,286.6261901855469,1.0,0.5124495625495911,1.0,1.0,0.0,1.0,-2.738213062286377,2.7382068634033203,6.025480615790002e-06,2.113642454147339,0.5710170269012451,0.5710170269012451,0.0,90.34151458740234,74.0,15277.69140625,-0.0,1711.1591796875,1.0,283.1499938964844,286.0498046875,291.0775756835937,292.1809387207031,293.1499938964844,293.1499938964844,283.1499938964844,19589.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801526308059692,1.0,0.0,0.0,1.252736210823059,1.2527416944503784,1.0471590883298633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.65869140625,0.0,101.40103149414062,1895.4371337890625,0.0,824.2227783203125,0.3664806485176086,1.0,0.0,3.0,1.0,0.0
11971560,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64910888671875,0.790614128112793,0.2480148524045944,0.2250751405954361,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64996337890625,0.9969128370285034,0.5004618167877197,0.4742230474948883,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6495056152344,0.860679030418396,0.323968231678009,0.2275128215551376,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6495056152344,0.8597639203071594,0.3224051296710968,0.3070413470268249,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6489562988281,0.7710049152374268,0.2301120012998581,1.0443929433822632,286.6497802734375,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0834655761719,286.6521301269531,1.0,0.5092452168464661,1.0,1.0,0.0,1.0,-2.735234498977661,2.735228538513184,6.012332050886471e-06,2.111321210861206,0.5630790591239929,0.5630790591239929,0.0,86.17435455322266,62.0,15059.8779296875,-0.0,1687.309326171875,1.0,283.1499938964844,286.089111328125,291.051025390625,292.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,19534.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752384066581726,1.0,0.0,0.0,1.2181648015975952,1.2181702852249146,9.90160344827018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.66357421875,0.0,95.75912475585938,1895.4371337890625,0.0,800.1052856445312,0.3601276278495788,1.0,0.0,3.0,1.0,0.0
11971620,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.8041801452636719,0.2476596087217331,0.2245115488767624,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.9990000128746032,0.5021889805793762,0.4560281336307525,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933288574219,0.8772457242012024,0.3258367478847503,0.2286113500595092,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933288574219,0.8744704127311707,0.322249174118042,0.3066381514072418,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.7838780879974365,0.2296061515808105,1.0408880710601809,286.6935119628906,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.10040283203125,286.6950378417969,1.0,0.5009158849716187,1.0,1.0,0.0,1.0,-2.7093422412872314,2.709336280822754,5.8995315157517325e-06,2.091566801071167,0.5472113490104675,0.5472113490104675,0.0,79.1446533203125,50.0,14573.3876953125,-0.0,1616.95849609375,1.0,283.1499938964844,286.1614990234375,291.0008239746094,292.0614624023437,293.1499938964844,293.1499938964844,283.1499938964844,19427.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655938982963562,1.0,0.0,0.0,1.1514060497283936,1.1514111757278442,8.846070898016478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.187255859375,0.0,85.52711486816406,1895.4371337890625,0.0,754.72705078125,0.3480976819992065,1.0,0.0,3.0,1.0,0.0
11971680,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.69305419921875,0.8041801452636719,0.2476596087217331,0.2245115488767624,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6936340332031,0.9990000128746032,0.5021889805793762,0.4560281336307525,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933288574219,0.8772457242012024,0.3258367478847503,0.2286113500595092,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6933288574219,0.8744704127311707,0.322249174118042,0.3066381514072418,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.7838780879974365,0.2296061515808105,1.0408880710601809,286.6935119628906,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.10040283203125,286.6950378417969,1.0,0.5009158849716187,1.0,1.0,0.0,1.0,-2.7093422412872314,2.709336280822754,5.8995315157517325e-06,2.091566801071167,0.5472113490104675,0.5472113490104675,0.0,79.1446533203125,50.0,14573.3876953125,-0.0,1616.95849609375,1.0,283.1499938964844,286.1614990234375,291.0008239746094,292.0614624023437,293.1499938964844,293.1499938964844,283.1499938964844,19427.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655938982963562,1.0,0.0,0.0,1.1514060497283936,1.1514111757278442,8.846070898016478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.187255859375,0.0,85.52711486816406,1895.4371337890625,0.0,754.72705078125,0.3480976819992065,1.0,0.0,3.0,1.0,0.0
11971740,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278137207031,0.8202188014984131,0.2473705857992172,0.2239923775196075,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72833251953125,0.9990000128746032,0.5073878169059753,0.4282146990299225,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.8979090452194214,0.3278329372406006,0.2297860532999038,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.8930957317352295,0.3221614956855774,0.3062820136547088,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.8001511096954346,0.2292085886001587,1.0377509593963623,286.7282409667969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1314697265625,286.7296142578125,1.0,0.4905009865760803,1.0,1.0,0.0,1.0,-2.672513723373413,2.672508001327514,5.7401030062465e-06,2.063072204589844,0.5312283635139465,0.5312283635139465,0.0,71.2547607421875,53.0,14056.8779296875,-0.0,1528.6734619140625,1.0,283.1499938964844,286.2263488769531,290.9493408203125,291.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,19330.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558000206947327,1.0,0.0,0.0,1.0871806144714355,1.087185621261597,7.886727360073564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.8779296875,0.0,76.48772430419922,1895.4371337890625,0.0,711.2025146484375,0.3368761241436004,1.0,0.0,3.0,1.0,0.0
11971800,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278137207031,0.8202188014984131,0.2473705857992172,0.2239923775196075,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72833251953125,0.9990000128746032,0.5073878169059753,0.4282146990299225,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.8979090452194214,0.3278329372406006,0.2297860532999038,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72808837890625,0.8930957317352295,0.3221614956855774,0.3062820136547088,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.8001511096954346,0.2292085886001587,1.0377509593963623,286.7282409667969,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1314697265625,286.7296142578125,1.0,0.4905009865760803,1.0,1.0,0.0,1.0,-2.672513723373413,2.672508001327514,5.7401030062465e-06,2.063072204589844,0.5312283635139465,0.5312283635139465,0.0,71.2547607421875,53.0,14056.8779296875,-0.0,1528.6734619140625,1.0,283.1499938964844,286.2263488769531,290.9493408203125,291.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,19330.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558000206947327,1.0,0.0,0.0,1.0871806144714355,1.087185621261597,7.886727360073564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.8779296875,0.0,76.48772430419922,1895.4371337890625,0.0,711.2025146484375,0.3368761241436004,1.0,0.0,3.0,1.0,0.0
11971860,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.8313300609588623,0.2472003698348999,0.2236534208059311,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686462402344,0.9990000128746032,0.5145387053489685,0.4094746112823486,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76837158203125,0.9143202304840088,0.330018013715744,0.2311470955610275,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.9068659543991088,0.3221951723098755,0.306116908788681,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.8117932081222534,0.2289917171001434,1.035773515701294,286.7685546875,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1729736328125,286.7706298828125,1.0,0.4841893017292022,1.0,1.0,0.0,1.0,-2.648626804351806,2.648621082305908,5.637240064970683e-06,2.044286727905273,0.5153054594993591,0.5153054594993591,0.0,66.20108032226562,56.0,13578.1572265625,-0.0,1472.9141845703125,1.0,283.1499938964844,286.29608154296875,290.89678955078125,291.8975830078125,293.1499938964844,293.1499938964844,283.1499938964844,19232.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455018877983093,1.0,0.0,0.0,1.0257505178451538,1.0257554054260254,7.020643977284635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.489501953125,0.0,68.52132415771484,1895.4371337890625,0.0,668.09423828125,0.3264639377593994,1.0,0.0,3.0,1.0,0.0
11971920,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7679748535156,0.8313300609588623,0.2472003698348999,0.2236534208059311,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7686462402344,0.9990000128746032,0.5145387053489685,0.4094746112823486,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76837158203125,0.9143202304840088,0.330018013715744,0.2311470955610275,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.9068659543991088,0.3221951723098755,0.306116908788681,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.8117932081222534,0.2289917171001434,1.035773515701294,286.7685546875,287.963134765625,291.72003173828125,287.9482421875,291.7206726074219,297.1729736328125,286.7706298828125,1.0,0.4841893017292022,1.0,1.0,0.0,1.0,-2.648626804351806,2.648621082305908,5.637240064970683e-06,2.044286727905273,0.5153054594993591,0.5153054594993591,0.0,66.20108032226562,56.0,13578.1572265625,-0.0,1472.9141845703125,1.0,283.1499938964844,286.29608154296875,290.89678955078125,291.8975830078125,293.1499938964844,293.1499938964844,283.1499938964844,19232.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5455018877983093,1.0,0.0,0.0,1.0257505178451538,1.0257554054260254,7.020643977284635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.489501953125,0.0,68.52132415771484,1895.4371337890625,0.0,668.09423828125,0.3264639377593994,1.0,0.0,3.0,1.0,0.0
11971980,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174133300781,0.8382902145385742,0.2471548467874527,0.2234957963228225,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.9990000128746032,0.5215241312980652,0.398406833410263,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81787109375,0.9264415502548218,0.3324078917503357,0.2327034324407577,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.916205108165741,0.3223587274551391,0.306147038936615,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.8187201619148254,0.2289513498544693,1.0349575281143188,286.81805419921875,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.2113647460937,286.82049560546875,1.0,0.4806662797927856,1.0,1.0,0.0,1.0,-2.636054754257202,2.636049270629883,5.5835357670730446e-06,2.03442931175232,0.4996249675750732,0.4996249675750732,0.0,63.364234924316406,59.0,13137.40625,-0.0,1443.146240234375,1.0,283.1499938964844,286.3741455078125,290.8465881347656,291.8192749023437,293.1499938964844,293.1499938964844,283.1499938964844,19127.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350871682167053,1.0,0.0,0.0,0.9677441120147704,0.9677487015724182,6.249057094009913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.730712890625,0.0,61.56879425048828,1895.4371337890625,0.0,627.13720703125,0.3169201612472534,1.0,0.0,3.0,1.0,0.0
11972040,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174133300781,0.8382902145385742,0.2471548467874527,0.2234957963228225,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8181457519531,0.9990000128746032,0.5215241312980652,0.398406833410263,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81787109375,0.9264415502548218,0.3324078917503357,0.2327034324407577,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178100585937,0.916205108165741,0.3223587274551391,0.306147038936615,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172912597656,0.8187201619148254,0.2289513498544693,1.0349575281143188,286.81805419921875,287.9999694824219,291.6903686523437,287.89849853515625,291.69097900390625,297.2113647460937,286.82049560546875,1.0,0.4806662797927856,1.0,1.0,0.0,1.0,-2.636054754257202,2.636049270629883,5.5835357670730446e-06,2.03442931175232,0.4996249675750732,0.4996249675750732,0.0,63.364234924316406,59.0,13137.40625,-0.0,1443.146240234375,1.0,283.1499938964844,286.3741455078125,290.8465881347656,291.8192749023437,293.1499938964844,293.1499938964844,283.1499938964844,19127.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350871682167053,1.0,0.0,0.0,0.9677441120147704,0.9677487015724182,6.249057094009913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.730712890625,0.0,61.56879425048828,1895.4371337890625,0.0,627.13720703125,0.3169201612472534,1.0,0.0,3.0,1.0,0.0
11972100,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.8405255079269409,0.2471771389245987,0.2234754413366317,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8451232910156,0.9990000128746032,0.5247834324836731,0.3950133919715881,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8448486328125,0.9308467507362366,0.333677589893341,0.2335477620363235,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84478759765625,0.9193108677864076,0.3224863708019256,0.3062247037887573,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8442077636719,0.8209070563316345,0.2289878576993942,1.034905195236206,286.84503173828125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.22808837890625,286.8475952148437,1.0,0.4797336757183075,1.0,1.0,0.0,1.0,-2.6329939365386963,2.632988452911377,5.570465873461217e-06,2.032012939453125,0.4918923377990722,0.4918923377990722,0.0,62.53534698486328,59.0,12928.1064453125,-0.0,1435.319580078125,1.0,283.1499938964844,286.4151306152344,290.8226623535156,291.7820129394531,293.1499938964844,293.1499938964844,283.1499938964844,19075.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299897789955139,1.0,0.0,0.0,0.940096914768219,0.9401015043258668,5.8971032501631284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.198486328125,0.0,58.4438591003418,1895.4371337890625,0.0,608.018310546875,0.3124774694442749,1.0,0.0,3.0,1.0,0.0
11972160,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725891113281,0.8420385718345642,0.2472283393144607,0.2234907448291778,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8733825683594,0.9990000128746032,0.5278598070144653,0.3927973508834839,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8730773925781,0.9342552423477172,0.3349951505661011,0.2344332337379455,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.873046875,0.9214487075805664,0.3226435780525207,0.3063402473926544,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.8223876357078552,0.2290564775466919,1.0350531339645386,286.873291015625,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2430114746094,286.87603759765625,1.0,0.4792567193508148,1.0,1.0,0.0,1.0,-2.6317269802093506,2.6317214965820312,5.565021638176404e-06,2.030993700027466,0.4842436611652374,0.4842436611652374,0.0,62.02265548706055,62.0,12726.150390625,-0.0,1431.324951171875,1.0,283.1499938964844,286.45703125,290.7993469238281,291.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,19023.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5250166654586792,1.0,0.0,0.0,0.9133824110031128,0.913386881351471,5.5667115361757176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.156494140625,0.0,55.53678512573242,1895.4371337890625,0.0,589.9324340820312,0.3082521855831146,1.0,0.0,3.0,1.0,0.0
11972220,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95587158203125,0.8433549404144287,0.2474721074104309,0.2236429303884506,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571533203125,0.9990000128746032,0.5333533883094788,0.3911314308643341,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9386021494865416,0.3377214074134826,0.2362642288208007,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95660400390625,0.9233797788619996,0.3230867981910705,0.3066897988319397,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555969238281,0.8236885070800781,0.2293089032173156,1.0359044075012207,286.95703125,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2677917480469,286.9615173339844,1.0,0.4793884456157684,1.0,1.0,0.0,1.0,-2.6335458755493164,2.633540391921997,5.572607278736541e-06,2.032343864440918,0.4703111350536346,0.4703111350536346,0.0,61.7344856262207,62.0,12415.31640625,-0.0,1432.4681396484375,1.0,283.1499938964844,286.5459289550781,290.7564697265625,291.6806335449219,293.1499938964844,293.1499938964844,283.1499938964844,18912.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159189701080322,1.0,0.0,0.0,0.8656356930732727,0.8656400442123413,4.9999282936141753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.914794921875,0.0,50.57837677001953,1895.4371337890625,0.0,558.246337890625,0.3008043467998504,1.0,0.0,3.0,1.0,0.0
11972280,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9596862792969,0.8433758020401001,0.2474879324436187,0.2236544638872146,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609680175781,0.9990000128746032,0.5335732698440552,0.3911210894584656,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.9387356638908386,0.3378420770168304,0.2363455593585968,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.9234125018119812,0.3231107592582702,0.3067096173763275,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9594421386719,0.82370924949646,0.2293238341808319,1.035960674285889,286.9608764648437,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.26873779296875,286.9653625488281,1.0,0.4794206023216247,1.0,1.0,0.0,1.0,-2.6337363719940186,2.633730888366699,5.573410362558207e-06,2.03248929977417,0.4697509407997131,0.4697509407997131,0.0,61.738887786865234,65.0,12402.9560546875,-0.0,1432.7430419921875,1.0,283.1499938964844,286.5498962402344,290.7547607421875,291.6781005859375,293.1499938964844,293.1499938964844,283.1499938964844,18907.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155597925186157,1.0,0.0,0.0,0.8637580275535583,0.8637624382972717,4.978261003429908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.99609375,0.0,50.38962936401367,1895.4371337890625,0.0,557.0315551757812,0.3005142211914062,1.0,0.0,3.0,1.0,0.0
11972340,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05584716796875,0.8431877493858337,0.2479970604181289,0.224066749215126,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05712890625,0.9990000128746032,0.5388581156730652,0.3921177089214325,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.9410834312438964,0.3410075604915619,0.2384996563196182,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.9232324361801147,0.3238280415534973,0.3073369860649109,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.823531985282898,0.2297926545143127,1.0378828048706057,287.0570373535156,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2901916503906,287.0615234375,1.0,0.4808128178119659,1.0,1.0,0.0,1.0,-2.641077041625977,2.641071319580078,5.604479611065472e-06,2.0381340980529785,0.4561931192874908,0.4561931192874908,0.0,62.20275115966797,68.0,12107.1494140625,-0.0,1444.685546875,1.0,283.1499938964844,286.6478576660156,290.7141418457031,291.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,18793.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072591304779053,1.0,0.0,0.0,0.8194019794464111,0.8194062113761902,4.480097715031661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.175048828125,0.0,46.07695770263672,1895.4371337890625,0.0,529.6983032226562,0.2937500476837158,1.0,0.0,3.0,1.0,0.0
11972400,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.05584716796875,0.8431877493858337,0.2479970604181289,0.224066749215126,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05712890625,0.9990000128746032,0.5388581156730652,0.3921177089214325,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.9410834312438964,0.3410075604915619,0.2384996563196182,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0565795898437,0.9232324361801147,0.3238280415534973,0.3073369860649109,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556030273437,0.823531985282898,0.2297926545143127,1.0378828048706057,287.0570373535156,288.1051025390625,291.6055603027344,287.7555847167969,291.60614013671875,297.2901916503906,287.0615234375,1.0,0.4808128178119659,1.0,1.0,0.0,1.0,-2.641077041625977,2.641071319580078,5.604479611065472e-06,2.0381340980529785,0.4561931192874908,0.4561931192874908,0.0,62.20275115966797,68.0,12107.1494140625,-0.0,1444.685546875,1.0,283.1499938964844,286.6478576660156,290.7141418457031,291.6181945800781,293.1499938964844,293.1499938964844,283.1499938964844,18793.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072591304779053,1.0,0.0,0.0,0.8194019794464111,0.8194062113761902,4.480097715031661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.175048828125,0.0,46.07695770263672,1895.4371337890625,0.0,529.6983032226562,0.2937500476837158,1.0,0.0,3.0,1.0,0.0
11972460,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.8418238759040833,0.2486720085144043,0.2246606200933456,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524658203125,0.9990000128746032,0.5437670350074768,0.3951719999313354,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1520690917969,0.9418049454689026,0.3444066643714905,0.2408414781093597,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1519470214844,0.9214209318161012,0.3247280418872833,0.3081682920455932,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509704589844,0.8222127556800842,0.230408102273941,1.0406008958816528,287.1523742675781,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3076477050781,287.15679931640625,1.0,0.4831521809101105,1.0,1.0,0.0,1.0,-2.652536630630493,2.652531147003174,5.653242169501027e-06,2.046987533569336,0.4434849321842193,0.4434849321842193,0.0,63.24727630615234,71.0,11835.03515625,-0.0,1464.8978271484375,1.0,283.1499938964844,286.7433166503906,290.67535400390625,291.5624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18692.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001338720321655,1.0,0.0,0.0,0.7797241806983948,0.779728353023529,4.056724023371317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.558837890625,0.0,42.45214080810547,1895.4371337890625,0.0,507.3330383300781,0.2878493070602417,1.0,0.0,3.0,1.0,0.0
11972520,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.8418238759040833,0.2486720085144043,0.2246606200933456,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1524658203125,0.9990000128746032,0.5437670350074768,0.3951719999313354,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1520690917969,0.9418049454689026,0.3444066643714905,0.2408414781093597,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1519470214844,0.9214209318161012,0.3247280418872833,0.3081682920455932,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1509704589844,0.8222127556800842,0.230408102273941,1.0406008958816528,287.1523742675781,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.3076477050781,287.15679931640625,1.0,0.4831521809101105,1.0,1.0,0.0,1.0,-2.652536630630493,2.652531147003174,5.653242169501027e-06,2.046987533569336,0.4434849321842193,0.4434849321842193,0.0,63.24727630615234,71.0,11835.03515625,-0.0,1464.8978271484375,1.0,283.1499938964844,286.7433166503906,290.67535400390625,291.5624389648437,293.1499938964844,293.1499938964844,283.1499938964844,18692.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001338720321655,1.0,0.0,0.0,0.7797241806983948,0.779728353023529,4.056724023371317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.558837890625,0.0,42.45214080810547,1895.4371337890625,0.0,507.3330383300781,0.2878493070602417,1.0,0.0,3.0,1.0,0.0
11972580,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2444152832031,0.8395674228668213,0.2494634091854095,0.2253809124231338,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24566650390625,0.9990000128746032,0.5483375191688538,0.399826318025589,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452697753906,0.941290557384491,0.3479907214641571,0.2433287501335144,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.9183903336524964,0.3257649838924408,0.3091514110565185,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441711425781,0.8200191259384155,0.2311303168535232,1.043900966644287,287.2455444335937,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3216247558594,287.2498474121094,1.0,0.4862180650234222,1.0,1.0,0.0,1.0,-2.667128324508667,2.667122602462769,5.715678980777739e-06,2.058281421661377,0.4316160678863525,0.4316160678863525,0.0,64.75140380859375,74.0,11584.6591796875,-0.0,1491.6583251953125,1.0,283.1499938964844,286.8350830078125,290.6361999511719,291.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18604.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937033653259277,1.0,0.0,0.0,0.7443154454231262,0.7443195581436157,3.696643346984274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.08984375,0.0,39.39638137817383,1895.4371337890625,0.0,487.9812622070313,0.2827021181583404,1.0,0.0,3.0,1.0,0.0
11972640,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2444152832031,0.8395674228668213,0.2494634091854095,0.2253809124231338,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.24566650390625,0.9990000128746032,0.5483375191688538,0.399826318025589,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452697753906,0.941290557384491,0.3479907214641571,0.2433287501335144,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451171875,0.9183903336524964,0.3257649838924408,0.3091514110565185,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441711425781,0.8200191259384155,0.2311303168535232,1.043900966644287,287.2455444335937,288.1675109863281,291.55523681640625,287.6687316894531,291.5557556152344,297.3216247558594,287.2498474121094,1.0,0.4862180650234222,1.0,1.0,0.0,1.0,-2.667128324508667,2.667122602462769,5.715678980777739e-06,2.058281421661377,0.4316160678863525,0.4316160678863525,0.0,64.75140380859375,74.0,11584.6591796875,-0.0,1491.6583251953125,1.0,283.1499938964844,286.8350830078125,290.6361999511719,291.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18604.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937033653259277,1.0,0.0,0.0,0.7443154454231262,0.7443195581436157,3.696643346984274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.08984375,0.0,39.39638137817383,1895.4371337890625,0.0,487.9812622070313,0.2827021181583404,1.0,0.0,3.0,1.0,0.0
11972700,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899169921875,0.8381897807121277,0.2498933672904968,0.2257779240608215,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911682128906,0.9990000128746032,0.5505064725875854,0.4026285707950592,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.290771484375,0.9406815767288208,0.3498427271842956,0.2446188032627105,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906188964844,0.9165422320365906,0.3263252377510071,0.3096888959407806,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2897033691406,0.8186700940132141,0.2315227389335632,1.0457215309143066,287.2910461425781,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.3274230957031,287.2952575683594,1.0,0.487967699766159,1.0,1.0,0.0,1.0,-2.6753554344177246,2.675349712371826,5.75104513700353e-06,2.0646543502807617,0.4259933829307556,0.4259933829307556,0.0,65.64437866210938,74.0,11467.2021484375,-0.0,1507.07080078125,1.0,283.1499938964844,286.87939453125,290.6158447265625,291.4775085449219,293.1499938964844,293.1499938964844,283.1499938964844,18564.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904482960700989,1.0,0.0,0.0,0.7280864119529724,0.7280904650688171,3.537197557079708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.53662109375,0.0,38.05024719238281,1895.4371337890625,0.0,478.4762878417969,0.2803788781166076,1.0,0.0,3.0,1.0,0.0
11972760,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3345947265625,0.8366876244544983,0.2503425180912018,0.2261953949928283,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358154296875,0.9990000128746032,0.5526038408279419,0.4056874811649322,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3354187011719,0.9398921728134156,0.3517307937145233,0.2459364831447601,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33526611328125,0.9145353436470032,0.3269093632698059,0.3102523982524872,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3343505859375,0.8171888589859009,0.2319324612617492,1.0476360321044922,287.335693359375,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.33258056640625,287.3398132324219,1.0,0.489836037158966,1.0,1.0,0.0,1.0,-2.6840932369232178,2.68408751487732,5.788730049971491e-06,2.071425199508667,0.4205752611160278,0.4205752611160278,0.0,66.6164321899414,77.0,11354.6865234375,-0.0,1523.6436767578125,1.0,283.1499938964844,286.9225769042969,290.5956115722656,291.4486694335937,293.1499938964844,293.1499938964844,283.1499938964844,18528.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4871051013469696,1.0,0.0,0.0,0.7127705216407776,0.7127745151519775,3.3899468121489924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.7197265625,0.0,36.810176849365234,1895.4371337890625,0.0,468.9116821289063,0.2782056033611297,1.0,0.0,3.0,1.0,0.0
11972820,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42120361328125,0.8334149718284607,0.2512916922569275,0.2270834892988205,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223937988281,0.9990000128746032,0.5566003322601318,0.412422776222229,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220275878906,0.937908947467804,0.3556057512760162,0.2486468851566314,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4218444824219,0.9102147817611694,0.3281400203704834,0.3114470541477203,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4209899902344,0.8139167428016663,0.2327955812215805,1.0517011880874634,287.4222412109375,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3410339355469,287.4261779785156,1.0,0.493865042924881,1.0,1.0,0.0,1.0,-2.7028307914733887,2.702824831008911,5.869970209460007e-06,2.0859506130218506,0.410343199968338,0.410343199968338,0.0,68.76025390625,80.0,11144.025390625,-0.0,1559.7928466796875,1.0,283.1499938964844,287.0054931640625,290.5572509765625,291.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,18462.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802306890487671,1.0,0.0,0.0,0.6846862435340881,0.6846901774406433,3.1280716683568244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.304931640625,0.0,34.610206604003906,1895.4371337890625,0.0,449.8551635742188,0.2742644846439361,1.0,0.0,3.0,1.0,0.0
11972880,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42120361328125,0.8334149718284607,0.2512916922569275,0.2270834892988205,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223937988281,0.9990000128746032,0.5566003322601318,0.412422776222229,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4220275878906,0.937908947467804,0.3556057512760162,0.2486468851566314,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4218444824219,0.9102147817611694,0.3281400203704834,0.3114470541477203,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4209899902344,0.8139167428016663,0.2327955812215805,1.0517011880874634,287.4222412109375,288.2206115722656,291.51239013671875,287.5915832519531,291.5128173828125,297.3410339355469,287.4261779785156,1.0,0.493865042924881,1.0,1.0,0.0,1.0,-2.7028307914733887,2.702824831008911,5.869970209460007e-06,2.0859506130218506,0.410343199968338,0.410343199968338,0.0,68.76025390625,80.0,11144.025390625,-0.0,1559.7928466796875,1.0,283.1499938964844,287.0054931640625,290.5572509765625,291.3935546875,293.1499938964844,293.1499938964844,283.1499938964844,18462.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802306890487671,1.0,0.0,0.0,0.6846862435340881,0.6846901774406433,3.1280716683568244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3637.304931640625,0.0,34.610206604003906,1895.4371337890625,0.0,449.8551635742188,0.2742644846439361,1.0,0.0,3.0,1.0,0.0
11972940,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.50390625,0.8299157023429871,0.2522991895675659,0.2280327826738357,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050354003906,0.9990000128746032,0.5603538751602173,0.4197855591773987,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046691894531,0.935563623905182,0.3596015274524688,0.2514481246471405,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5045166015625,0.9057199358940125,0.3294425904750824,0.3127190470695495,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5036926269531,0.8103346824645996,0.2337071746587753,1.056027054786682,287.5048828125,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.34747314453125,287.50860595703125,1.0,0.4982030391693115,1.0,1.0,0.0,1.0,-2.722911834716797,2.72290587425232,5.957678240520181e-06,2.101524353027344,0.4009098708629608,0.4009098708629608,0.0,71.12272644042969,83.0,10952.27734375,-0.0,1599.351806640625,1.0,283.1499938964844,287.0837097167969,290.5231018066406,291.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,18406.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733438193798065,1.0,0.0,0.0,0.6597379446029663,0.6597418785095215,2.9042661608968966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.8720703125,0.0,32.73321533203125,1895.4371337890625,0.0,431.5559997558594,0.2708057165145874,1.0,0.0,3.0,1.0,0.0
11973000,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.50390625,0.8299157023429871,0.2522991895675659,0.2280327826738357,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050354003906,0.9990000128746032,0.5603538751602173,0.4197855591773987,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5046691894531,0.935563623905182,0.3596015274524688,0.2514481246471405,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5045166015625,0.9057199358940125,0.3294425904750824,0.3127190470695495,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5036926269531,0.8103346824645996,0.2337071746587753,1.056027054786682,287.5048828125,288.2428894042969,291.49444580078125,287.55743408203125,291.49481201171875,297.34747314453125,287.50860595703125,1.0,0.4982030391693115,1.0,1.0,0.0,1.0,-2.722911834716797,2.72290587425232,5.957678240520181e-06,2.101524353027344,0.4009098708629608,0.4009098708629608,0.0,71.12272644042969,83.0,10952.27734375,-0.0,1599.351806640625,1.0,283.1499938964844,287.0837097167969,290.5231018066406,291.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,18406.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733438193798065,1.0,0.0,0.0,0.6597379446029663,0.6597418785095215,2.9042661608968966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.8720703125,0.0,32.73321533203125,1895.4371337890625,0.0,431.5559997558594,0.2708057165145874,1.0,0.0,3.0,1.0,0.0
11973060,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824890136719,0.8263075351715088,0.2533527910709381,0.2290305942296981,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835876464844,0.9990000128746032,0.5638876557350159,0.4275786280632019,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.933030903339386,0.3637062609195709,0.254330426454544,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58306884765625,0.9012797474861144,0.330805242061615,0.3140551447868347,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.582275390625,0.8065328598022461,0.2346574813127517,1.060559630393982,287.5834350585937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.352294921875,287.5869445800781,1.0,0.5027678608894348,1.0,1.0,0.0,1.0,-2.74399209022522,2.743986129760742,6.050459887774196e-06,2.117877721786499,0.3922659754753113,0.3922659754753113,0.0,73.65460968017578,86.0,10779.2099609375,-0.0,1641.7037353515625,1.0,283.1499938964844,287.1571960449219,290.4936828613281,291.3000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18357.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667352735996246,1.0,0.0,0.0,0.6376326084136963,0.6376364231109619,2.7129042123874573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.304443359375,0.0,31.12763214111328,1895.4371337890625,0.0,414.70556640625,0.267767071723938,1.0,0.0,3.0,1.0,0.0
11973120,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824890136719,0.8263075351715088,0.2533527910709381,0.2290305942296981,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835876464844,0.9990000128746032,0.5638876557350159,0.4275786280632019,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.583251953125,0.933030903339386,0.3637062609195709,0.254330426454544,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58306884765625,0.9012797474861144,0.330805242061615,0.3140551447868347,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.582275390625,0.8065328598022461,0.2346574813127517,1.060559630393982,287.5834350585937,288.2618408203125,291.4791564941406,287.5266418457031,291.4794616699219,297.352294921875,287.5869445800781,1.0,0.5027678608894348,1.0,1.0,0.0,1.0,-2.74399209022522,2.743986129760742,6.050459887774196e-06,2.117877721786499,0.3922659754753113,0.3922659754753113,0.0,73.65460968017578,86.0,10779.2099609375,-0.0,1641.7037353515625,1.0,283.1499938964844,287.1571960449219,290.4936828613281,291.3000183105469,293.1499938964844,293.1499938964844,283.1499938964844,18357.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667352735996246,1.0,0.0,0.0,0.6376326084136963,0.6376364231109619,2.7129042123874573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.304443359375,0.0,31.12763214111328,1895.4371337890625,0.0,414.70556640625,0.267767071723938,1.0,0.0,3.0,1.0,0.0
11973180,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.656982421875,0.8226678371429443,0.2544432878494262,0.2300669103860855,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65802001953125,0.9990000128746032,0.567220151424408,0.4356513619422912,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576843261719,0.9304403066635132,0.367910236120224,0.2572857439517975,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.65753173828125,0.8968647122383118,0.3322184979915619,0.315444678068161,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6567687988281,0.8026066422462463,0.2356389611959457,1.0652574300765991,287.6578674316406,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.35577392578125,287.6611633300781,1.0,0.5074961185455322,1.0,1.0,0.0,1.0,-2.765805721282959,2.765799760818481,6.147233762021642e-06,2.1348042488098145,0.3844077587127685,0.3844077587127685,0.0,76.31726837158203,89.0,10624.5478515625,-0.0,1686.3662109375,1.0,283.1499938964844,287.22607421875,290.46881103515625,291.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,18311.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605849385261535,1.0,0.0,0.0,0.618090808391571,0.6180946230888367,2.5491655009091122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.373291015625,0.0,29.74802017211914,1895.4371337890625,0.0,399.6168518066406,0.2651131153106689,1.0,0.0,3.0,1.0,0.0
