time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973240,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.656982421875,0.8226678371429443,0.2544432878494262,0.2300669103860855,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.65802001953125,0.9990000128746032,0.567220151424408,0.4356513619422912,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576843261719,0.9304403066635132,0.367910236120224,0.2572857439517975,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.65753173828125,0.8968647122383118,0.3322184979915619,0.315444678068161,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6567687988281,0.8026066422462463,0.2356389611959457,1.0652574300765991,287.6578674316406,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.35577392578125,287.6611633300781,1.0,0.5074961185455322,1.0,1.0,0.0,1.0,-2.765805721282959,2.765799760818481,6.147233762021642e-06,2.1348042488098145,0.3844077587127685,0.3844077587127685,0.0,76.31726837158203,89.0,10624.5478515625,-0.0,1686.3662109375,1.0,283.1499938964844,287.22607421875,290.46881103515625,291.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,18311.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605849385261535,1.0,0.0,0.0,0.618090808391571,0.6180946230888367,2.5491655009091122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.373291015625,0.0,29.74802017211914,1895.4371337890625,0.0,399.6168518066406,0.2651131153106689,1.0,0.0,3.0,1.0,0.0
11973300,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6926574707031,0.8208516836166382,0.2550000846385956,0.230597123503685,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6936950683594,0.9990000128746032,0.5688151121139526,0.4397564530372619,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.693359375,0.9291535019874572,0.3700471222400665,0.2587888836860657,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932067871094,0.8946723341941833,0.3329417407512665,0.3161568641662597,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924743652344,0.8006491661071777,0.236139565706253,1.067658305168152,287.69354248046875,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.35711669921875,287.6967163085937,1.0,0.5099061131477356,1.0,1.0,0.0,1.0,-2.776923894882202,2.776917695999145,6.196856247697724e-06,2.1434326171875,0.3807750046253204,0.3807750046253204,0.0,77.68809509277344,89.0,10554.275390625,-0.0,1709.446044921875,1.0,283.1499938964844,287.25885009765625,290.4580383300781,291.2456970214844,293.1499938964844,293.1499938964844,283.1499938964844,18289.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577053785324096,1.0,0.0,0.0,0.6092281341552734,0.6092319488525391,2.4765856920794252e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.96044921875,0.0,29.13408088684082,1895.4371337890625,0.0,392.740966796875,0.2639235556125641,1.0,0.0,3.0,1.0,0.0
11973360,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.727294921875,0.8190433979034424,0.2555634081363678,0.2311341166496276,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283020019531,0.9990000128746032,0.5703642964363098,0.4438913762569427,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7279968261719,0.9278849959373474,0.3722059726715088,0.260308027267456,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278137207031,0.8925008773803711,0.3336747586727142,0.3168793320655823,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7271423339844,0.7987063527107239,0.2366458028554916,1.0700888633728027,287.7281494140625,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.35821533203125,287.7312316894531,1.0,0.5123397707939148,1.0,1.0,0.0,1.0,-2.788153648376465,2.788147449493408,6.247179953788873e-06,2.1521480083465576,0.3773408234119415,0.3773408234119415,0.0,79.08085632324219,92.0,10488.8359375,-0.0,1732.969482421875,1.0,283.1499938964844,287.2904968261719,290.44830322265625,291.2304992675781,293.1499938964844,293.1499938964844,283.1499938964844,18268.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549601674079895,1.0,0.0,0.0,0.6009481549263,0.6009519696235657,2.409725219365556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.2763671875,0.0,28.56706428527832,1895.4371337890625,0.0,386.2942504882813,0.2628203928470611,1.0,0.0,3.0,1.0,0.0
11973420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79351806640625,0.8154589533805847,0.2567055821418762,0.2322246432304382,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79449462890625,0.9990000128746032,0.5733330845832825,0.4522118270397186,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.794189453125,0.9254292845726012,0.3765840530395508,0.2633901238441467,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79400634765625,0.8882443904876709,0.3351658582687378,0.3183505535125732,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933654785156,0.7948862910270691,0.2376720756292343,1.075023174285889,287.7943115234375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3597412109375,287.7972106933594,1.0,0.5172592401504517,1.0,1.0,0.0,1.0,-2.810866594314575,2.8108603954315186,6.349590421450557e-06,2.1697778701782227,0.371056467294693,0.371056467294693,0.0,81.92073059082031,95.0,10372.390625,-0.0,1781.1927490234375,1.0,283.1499938964844,287.3505859375,290.4320983886719,291.2043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18230.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498439729213714,1.0,0.0,0.0,0.5860308408737183,0.5860345959663391,2.2915768838061013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.03515625,0.0,27.56083869934082,1895.4371337890625,0.0,374.5533142089844,0.2608512639999389,1.0,0.0,3.0,1.0,0.0
11973480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79351806640625,0.8154589533805847,0.2567055821418762,0.2322246432304382,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79449462890625,0.9990000128746032,0.5733330845832825,0.4522118270397186,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.794189453125,0.9254292845726012,0.3765840530395508,0.2633901238441467,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79400634765625,0.8882443904876709,0.3351658582687378,0.3183505535125732,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933654785156,0.7948862910270691,0.2376720756292343,1.075023174285889,287.7943115234375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3597412109375,287.7972106933594,1.0,0.5172592401504517,1.0,1.0,0.0,1.0,-2.810866594314575,2.8108603954315186,6.349590421450557e-06,2.1697778701782227,0.371056467294693,0.371056467294693,0.0,81.92073059082031,95.0,10372.390625,-0.0,1781.1927490234375,1.0,283.1499938964844,287.3505859375,290.4320983886719,291.2043762207031,293.1499938964844,293.1499938964844,283.1499938964844,18230.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498439729213714,1.0,0.0,0.0,0.5860308408737183,0.5860345959663391,2.2915768838061013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.03515625,0.0,27.56083869934082,1895.4371337890625,0.0,374.5533142089844,0.2608512639999389,1.0,0.0,3.0,1.0,0.0
11973540,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8556213378906,0.811919629573822,0.2578637301921844,0.23333241045475,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565368652344,0.9990000128746032,0.576131284236908,0.4605562090873718,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.923110842704773,0.3810378015041351,0.2665269672870636,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.8841271996498108,0.3366853296756744,0.3198517262935638,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85546875,0.7911756634712219,0.2387130111455917,1.0800365209579468,287.8563842773437,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.36053466796875,287.85906982421875,1.0,0.5222270488739014,1.0,1.0,0.0,1.0,-2.833826303482056,2.83381986618042,6.453964033426018e-06,2.187601327896118,0.3655683100223541,0.3655683100223541,0.0,84.81989288330078,98.0,10275.9912109375,-0.0,1830.8106689453125,1.0,283.1499938964844,287.4064025878906,290.4204406738281,291.18426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18195.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452265799045563,1.0,0.0,0.0,0.5732333660125732,0.5732370615005493,2.1925846027670562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.9228515625,0.0,26.712501525878903,1895.4371337890625,0.0,364.2518615722656,0.2591784596443176,1.0,0.0,3.0,1.0,0.0
11973600,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8556213378906,0.811919629573822,0.2578637301921844,0.23333241045475,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565368652344,0.9990000128746032,0.576131284236908,0.4605562090873718,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8562316894531,0.923110842704773,0.3810378015041351,0.2665269672870636,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560791015625,0.8841271996498108,0.3366853296756744,0.3198517262935638,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85546875,0.7911756634712219,0.2387130111455917,1.0800365209579468,287.8563842773437,288.2980041503906,291.45001220703125,287.44354248046875,291.4499816894531,297.36053466796875,287.85906982421875,1.0,0.5222270488739014,1.0,1.0,0.0,1.0,-2.833826303482056,2.83381986618042,6.453964033426018e-06,2.187601327896118,0.3655683100223541,0.3655683100223541,0.0,84.81989288330078,98.0,10275.9912109375,-0.0,1830.8106689453125,1.0,283.1499938964844,287.4064025878906,290.4204406738281,291.18426513671875,293.1499938964844,293.1499938964844,283.1499938964844,18195.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452265799045563,1.0,0.0,0.0,0.5732333660125732,0.5732370615005493,2.1925846027670562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.9228515625,0.0,26.712501525878903,1895.4371337890625,0.0,364.2518615722656,0.2591784596443176,1.0,0.0,3.0,1.0,0.0
11973660,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91314697265625,0.808419406414032,0.2590309083461761,0.2344512939453125,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140014648437,0.9990000128746032,0.5787604451179504,0.4688845872879028,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9137268066406,0.9209496974945068,0.38555908203125,0.2697129845619201,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91357421875,0.8801664710044861,0.3382260799407959,0.3213760554790497,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9130249023437,0.787590742111206,0.2397633045911789,1.0851045846939087,287.9138488769531,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3606262207031,287.9162902832031,1.0,0.5272212028503418,1.0,1.0,0.0,1.0,-2.85693359375,2.856926918029785,6.55987651043688e-06,2.2055435180664062,0.360836386680603,0.360836386680603,0.0,87.76522827148438,101.0,10197.4638671875,-0.0,1881.6328125,1.0,283.1499938964844,287.457763671875,290.4130554199219,291.17010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18163.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413714706897735,1.0,0.0,0.0,0.5623893141746521,0.5623930096626282,2.1104137104543952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.44921875,0.0,26.004125595092773,1895.4371337890625,0.0,355.8564453125,0.2577720880508423,1.0,0.0,3.0,1.0,0.0
11973720,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91314697265625,0.808419406414032,0.2590309083461761,0.2344512939453125,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9140014648437,0.9990000128746032,0.5787604451179504,0.4688845872879028,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9137268066406,0.9209496974945068,0.38555908203125,0.2697129845619201,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91357421875,0.8801664710044861,0.3382260799407959,0.3213760554790497,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9130249023437,0.787590742111206,0.2397633045911789,1.0851045846939087,287.9138488769531,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3606262207031,287.9162902832031,1.0,0.5272212028503418,1.0,1.0,0.0,1.0,-2.85693359375,2.856926918029785,6.55987651043688e-06,2.2055435180664062,0.360836386680603,0.360836386680603,0.0,87.76522827148438,101.0,10197.4638671875,-0.0,1881.6328125,1.0,283.1499938964844,287.457763671875,290.4130554199219,291.17010498046875,293.1499938964844,293.1499938964844,283.1499938964844,18163.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413714706897735,1.0,0.0,0.0,0.5623893141746521,0.5623930096626282,2.1104137104543952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.44921875,0.0,26.004125595092773,1895.4371337890625,0.0,355.8564453125,0.2577720880508423,1.0,0.0,3.0,1.0,0.0
11973780,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651794433594,0.8049365282058716,0.2601953744888305,0.2355715781450271,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9659423828125,0.9990000128746032,0.5812103152275085,0.477179616689682,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656982421875,0.9189428091049194,0.3901346921920776,0.2729397714138031,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.8763595819473267,0.3397763967514038,0.3229134380817413,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9650573730469,0.7841300368309021,0.240814059972763,1.0901906490325928,287.9657897949219,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3600158691406,287.9679870605469,1.0,0.5322232246398926,1.0,1.0,0.0,1.0,-2.880089521408081,2.880082845687866,6.666890385531588e-06,2.223529100418091,0.3567655384540558,0.3567655384540558,0.0,90.7485122680664,104.0,10132.4306640625,-0.0,1933.48046875,1.0,283.1499938964844,287.5038146972656,290.4073486328125,291.15948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18137.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385960400104522,1.0,0.0,0.0,0.5532141327857971,0.5532178282737732,2.042114211064927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.6142578125,0.0,25.41327476501465,1895.4371337890625,0.0,349.9239196777344,0.256594568490982,1.0,0.0,3.0,1.0,0.0
11973840,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9651794433594,0.8049365282058716,0.2601953744888305,0.2355715781450271,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9659423828125,0.9990000128746032,0.5812103152275085,0.477179616689682,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656982421875,0.9189428091049194,0.3901346921920776,0.2729397714138031,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.8763595819473267,0.3397763967514038,0.3229134380817413,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9650573730469,0.7841300368309021,0.240814059972763,1.0901906490325928,287.9657897949219,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3600158691406,287.9679870605469,1.0,0.5322232246398926,1.0,1.0,0.0,1.0,-2.880089521408081,2.880082845687866,6.666890385531588e-06,2.223529100418091,0.3567655384540558,0.3567655384540558,0.0,90.7485122680664,104.0,10132.4306640625,-0.0,1933.48046875,1.0,283.1499938964844,287.5038146972656,290.4073486328125,291.15948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18137.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4385960400104522,1.0,0.0,0.0,0.5532141327857971,0.5532178282737732,2.042114211064927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.6142578125,0.0,25.41327476501465,1895.4371337890625,0.0,349.9239196777344,0.256594568490982,1.0,0.0,3.0,1.0,0.0
11973900,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892578125,0.8032146096229553,0.2607735395431518,0.2361291795969009,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9899597167969,0.9990000128746032,0.5823653936386108,0.481312483549118,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.98974609375,0.9179930686950684,0.3924390375614166,0.2745654881000519,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895935058594,0.8745105266571045,0.3405517637729645,0.3236835896968841,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9891357421875,0.7824434041976929,0.2413370311260223,1.0927280187606812,287.9898376464844,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.35943603515625,287.9919128417969,1.0,0.5347222089767456,1.0,1.0,0.0,1.0,-2.891656875610352,2.8916499614715576,6.720676083205035e-06,2.232515335083008,0.3549547791481018,0.3549547791481018,0.0,92.2525863647461,104.0,10104.5283203125,-0.0,1959.73681640625,1.0,283.1499938964844,287.52496337890625,290.4044494628906,291.1546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18125.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375574290752411,1.0,0.0,0.0,0.5491766333580017,0.5491803288459778,2.0124153010669943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.142578125,0.0,25.155696868896484,1895.4371337890625,0.0,347.727294921875,0.2560799717903137,1.0,0.0,3.0,1.0,0.0
11973960,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0120849609375,0.8015163540840149,0.2613478302955627,0.2366838753223419,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127868652344,0.9990000128746032,0.5834721922874451,0.4854340553283691,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125732421875,0.9170779585838318,0.3947530388832092,0.2761983573436737,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0124206542969,0.8726964592933655,0.341325968503952,0.3244532644748688,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119934082031,0.7807849049568176,0.2418573051691055,1.0952560901641846,288.0126342773437,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3586730957031,288.0146179199219,1.0,0.5372174978256226,1.0,1.0,0.0,1.0,-2.9032039642333984,2.903197288513184,6.774585017410573e-06,2.2414865493774414,0.3532841801643371,0.3532841801643371,0.0,93.763916015625,107.0,10079.51171875,-0.0,1986.189208984375,1.0,283.1499938964844,287.544921875,290.4013671875,291.14990234375,293.1499938964844,293.1499938964844,283.1499938964844,18114.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367013573646545,1.0,0.0,0.0,0.5454741716384888,0.5454778075218201,1.9853716892725973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.550048828125,0.0,24.92073631286621,1895.4371337890625,0.0,345.9261779785156,0.2556098401546478,1.0,0.0,3.0,1.0,0.0
11974020,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0543518066406,0.7981903553009033,0.2624826729297638,0.2377823144197464,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0549621582031,0.9990000128746032,0.5855386257171631,0.4936374723911285,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0547790527344,0.9153494238853456,0.3994066417217254,0.2794828712940216,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0546569824219,0.8691715598106384,0.3428678512573242,0.3259881436824798,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05426025390625,0.7775512933731079,0.2428876161575317,1.1002731323242188,288.0548400878906,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3566589355469,288.0566101074219,1.0,0.5421912670135498,1.0,1.0,0.0,1.0,-2.926208257675171,2.926201581954956,6.882625712023582e-06,2.25935959815979,0.3503311276435852,0.3503311276435852,0.0,96.8052978515625,110.0,10037.474609375,-0.0,2039.617431640625,1.0,283.1499938964844,287.5815734863281,290.3944702148437,291.1402893066406,293.1499938964844,293.1499938964844,283.1499938964844,18095.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353826940059662,1.0,0.0,0.0,0.5389789938926697,0.5389826893806458,1.938372129473009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.785888671875,0.0,24.51127052307129,1895.4371337890625,0.0,343.1683044433594,0.2547884583473205,1.0,0.0,3.0,1.0,0.0
11974080,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0543518066406,0.7981903553009033,0.2624826729297638,0.2377823144197464,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0549621582031,0.9990000128746032,0.5855386257171631,0.4936374723911285,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0547790527344,0.9153494238853456,0.3994066417217254,0.2794828712940216,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0546569824219,0.8691715598106384,0.3428678512573242,0.3259881436824798,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05426025390625,0.7775512933731079,0.2428876161575317,1.1002731323242188,288.0548400878906,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3566589355469,288.0566101074219,1.0,0.5421912670135498,1.0,1.0,0.0,1.0,-2.926208257675171,2.926201581954956,6.882625712023582e-06,2.25935959815979,0.3503311276435852,0.3503311276435852,0.0,96.8052978515625,110.0,10037.474609375,-0.0,2039.617431640625,1.0,283.1499938964844,287.5815734863281,290.3944702148437,291.1402893066406,293.1499938964844,293.1499938964844,283.1499938964844,18095.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353826940059662,1.0,0.0,0.0,0.5389789938926697,0.5389826893806458,1.938372129473009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.785888671875,0.0,24.51127052307129,1895.4371337890625,0.0,343.1683044433594,0.2547884583473205,1.0,0.0,3.0,1.0,0.0
11974140,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.7949579358100891,0.2635962665081024,0.2388631403446197,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0929260253906,0.9990000128746032,0.5874022841453552,0.5017791986465454,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927429199219,0.913753628730774,0.4040905237197876,0.2827894389629364,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926208496094,0.8657814264297485,0.3443972766399383,0.3275130689144134,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09228515625,0.7744269371032715,0.2439014017581939,1.105223298072815,288.0928039550781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3540344238281,288.0943908691406,1.0,0.5471345782279968,1.0,1.0,0.0,1.0,-2.949052095413208,2.949045181274414,6.990755537117366e-06,2.277107000350952,0.3478554487228393,0.3478554487228393,0.0,99.86691284179688,98.0,10005.3115234375,-0.0,2093.648193359375,1.0,283.1499938964844,287.6141662597656,290.38690185546875,291.130615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344112277030945,1.0,0.0,0.0,0.5335769057273865,0.5335806012153625,1.8997109663132505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.026611328125,0.0,24.1731014251709,1895.4371337890625,0.0,341.1492614746094,0.2541076838970184,1.0,0.0,3.0,1.0,0.0
11974200,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.7949579358100891,0.2635962665081024,0.2388631403446197,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0929260253906,0.9990000128746032,0.5874022841453552,0.5017791986465454,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0927429199219,0.913753628730774,0.4040905237197876,0.2827894389629364,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0926208496094,0.8657814264297485,0.3443972766399383,0.3275130689144134,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09228515625,0.7744269371032715,0.2439014017581939,1.105223298072815,288.0928039550781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3540344238281,288.0943908691406,1.0,0.5471345782279968,1.0,1.0,0.0,1.0,-2.949052095413208,2.949045181274414,6.990755537117366e-06,2.277107000350952,0.3478554487228393,0.3478554487228393,0.0,99.86691284179688,98.0,10005.3115234375,-0.0,2093.648193359375,1.0,283.1499938964844,287.6141662597656,290.38690185546875,291.130615234375,293.1499938964844,293.1499938964844,283.1499938964844,18079.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344112277030945,1.0,0.0,0.0,0.5335769057273865,0.5335806012153625,1.8997109663132505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.026611328125,0.0,24.1731014251709,1895.4371337890625,0.0,341.1492614746094,0.2541076838970184,1.0,0.0,3.0,1.0,0.0
11974260,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.7988587617874146,0.2646375894546509,0.2397628128528595,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190185546875,0.9990000128746032,0.5898380875587463,0.496535986661911,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1189270019531,0.9214121699333192,0.4087477028369903,0.285988837480545,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1188659667969,0.8700171113014221,0.3458597660064697,0.3288540244102478,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186828613281,0.7781628370285034,0.2448512315750122,1.10929536819458,288.11895751953125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3543395996094,288.11968994140625,1.0,0.5466238856315613,1.0,1.0,0.0,1.0,-2.9542102813720703,2.9542033672332764,7.0160899667826016e-06,2.281463146209717,0.3456634879112243,0.3456634879112243,0.0,98.6880111694336,101.0,9958.5322265625,-0.0,2096.513427734375,1.0,283.1499938964844,287.6394958496094,290.3789367675781,291.1206970214844,293.1499938964844,293.1499938964844,283.1499938964844,18067.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336375594139099,1.0,0.0,0.0,0.5289415121078491,0.5289452075958252,1.8668472989702426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.256103515625,0.0,23.887285232543945,1895.4371337890625,0.0,339.5488586425781,0.2535358369350433,1.0,0.0,3.0,1.0,0.0
11974320,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.7988587617874146,0.2646375894546509,0.2397628128528595,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190185546875,0.9990000128746032,0.5898380875587463,0.496535986661911,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1189270019531,0.9214121699333192,0.4087477028369903,0.285988837480545,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1188659667969,0.8700171113014221,0.3458597660064697,0.3288540244102478,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186828613281,0.7781628370285034,0.2448512315750122,1.10929536819458,288.11895751953125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3543395996094,288.11968994140625,1.0,0.5466238856315613,1.0,1.0,0.0,1.0,-2.9542102813720703,2.9542033672332764,7.0160899667826016e-06,2.281463146209717,0.3456634879112243,0.3456634879112243,0.0,98.6880111694336,101.0,9958.5322265625,-0.0,2096.513427734375,1.0,283.1499938964844,287.6394958496094,290.3789367675781,291.1206970214844,293.1499938964844,293.1499938964844,283.1499938964844,18067.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336375594139099,1.0,0.0,0.0,0.5289415121078491,0.5289452075958252,1.8668472989702426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.256103515625,0.0,23.887285232543945,1895.4371337890625,0.0,339.5488586425781,0.2535358369350433,1.0,0.0,3.0,1.0,0.0
11974380,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1337280273437,0.8007299304008484,0.2653982639312744,0.2404236197471618,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1340637207031,0.9990000128746032,0.5924891829490662,0.4945187866687774,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.13397216796875,0.9258817434310912,0.4122432172298431,0.2883933186531067,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.1339111328125,0.8720918893814087,0.3469373285770416,0.3298462629318237,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1336975097656,0.7799714207649231,0.2455619126558303,1.11234712600708,288.1340026855469,288.2980041503906,291.45001220703125,287.37646484375,291.45001220703125,297.3587646484375,288.1349792480469,1.0,0.5475005507469177,1.0,1.0,0.0,1.0,-2.960317611694336,2.960310459136963,7.044824542390416e-06,2.2860476970672607,0.3441469073295593,0.3441469073295593,0.0,98.38614654541016,101.0,9929.89453125,-0.0,2105.468505859375,1.0,283.1499938964844,287.65301513671875,290.3722229003906,291.1119689941406,293.1499938964844,293.1499938964844,283.1499938964844,18060.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330024719238281,1.0,0.0,0.0,0.5257496237754822,0.5257533192634583,1.8443843785576064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.658203125,0.0,23.693618774414062,1895.4371337890625,0.0,338.2401733398437,0.2531534731388092,1.0,0.0,3.0,1.0,0.0
11974440,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.13934326171875,0.8010492920875549,0.2656509578227997,0.2406492978334427,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.9990000128746032,0.5933903455734253,0.4944074153900146,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395874023437,0.9269781112670898,0.4134171307086944,0.2892052829265594,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1394958496094,0.8724581599235535,0.3472961485385895,0.3301832377910614,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1392822265625,0.7802848219871521,0.2458009868860244,1.113408088684082,288.1396179199219,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3602600097656,288.1405944824219,1.0,0.5479403138160706,1.0,1.0,0.0,1.0,-2.9631102085113525,2.9631032943725586,7.058125447656494e-06,2.28820538520813,0.3436842560768127,0.3436842560768127,0.0,98.46636962890624,104.0,9922.21484375,-0.0,2110.67333984375,1.0,283.1499938964844,287.6577453613281,290.369873046875,291.1089782714844,293.1499938964844,293.1499938964844,283.1499938964844,18058.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432758629322052,1.0,0.0,0.0,0.5247737169265747,0.524777352809906,1.837543273097708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.787109375,0.0,23.634246826171875,1895.4371337890625,0.0,337.7388610839844,0.2530353963375091,1.0,0.0,3.0,1.0,0.0
11974500,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.150634765625,0.8014101982116699,0.2661528289318084,0.2411020249128341,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1509704589844,0.9990000128746032,0.5951604247093201,0.4946868419647217,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15087890625,0.9288034439086914,0.4157657921314239,0.2908330261707306,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1507873535156,0.8728926777839661,0.34800985455513,0.3308581709861755,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.15057373046875,0.7806465029716492,0.2462784647941589,1.115552544593811,288.1509094238281,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.36297607421875,288.1518859863281,1.0,0.5489987730979919,1.0,1.0,0.0,1.0,-2.969334363937378,2.969327211380005,7.0878213591640815e-06,2.2930173873901367,0.3428179323673248,0.3428179323673248,0.0,98.78524017333984,104.0,9908.787109375,-0.0,2123.014404296875,1.0,283.1499938964844,287.6673278808594,290.3653259277344,291.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,18054.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322459697723388,1.0,0.0,0.0,0.5229445695877075,0.5229482054710388,1.8247559907536012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.87158203125,0.0,23.522932052612305,1895.4371337890625,0.0,336.6871032714844,0.2528133690357208,1.0,0.0,3.0,1.0,0.0
11974560,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1619873046875,0.8014401793479919,0.2666520774364471,0.241558089852333,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1623229980469,0.9990000128746032,0.5968658328056335,0.4955685138702392,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1622314453125,0.9301935434341432,0.4181244969367981,0.292472094297409,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1621398925781,0.8729717135429382,0.3487212657928467,0.3315368294715881,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.16192626953125,0.780691385269165,0.2467560917139053,1.1177290678024292,288.1622619628906,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.36529541015625,288.16326904296875,1.0,0.5502744317054749,1.0,1.0,0.0,1.0,-2.9763433933258057,2.9763362407684326,7.121343060134677e-06,2.2984392642974854,0.3420281410217285,0.3420281410217285,0.0,99.2953109741211,107.0,9897.853515625,-0.0,2137.733642578125,1.0,283.1499938964844,287.6769104003906,290.361083984375,291.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18049.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317258596420288,1.0,0.0,0.0,0.521274983882904,0.5212786197662354,1.813122985083737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.92431640625,0.0,23.42123794555664,1895.4371337890625,0.0,335.6229858398437,0.2526096403598785,1.0,0.0,3.0,1.0,0.0
11974620,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844787597656,0.800721287727356,0.2676417231559753,0.2424767911434173,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.184814453125,0.9990000128746032,0.600013256072998,0.4987575709819793,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1847229003906,0.9319450855255128,0.422869861125946,0.2957808673381805,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18463134765625,0.8722942471504211,0.3501375615596771,0.332902729511261,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844177246094,0.7800331711769104,0.2477073669433593,1.1221424341201782,288.18475341796875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3682861328125,288.1856994628906,1.0,0.5533369183540344,1.0,1.0,0.0,1.0,-2.9922034740448,2.9921963214874268,7.197497325250879e-06,2.31071138381958,0.3406704366207123,0.3406704366207123,0.0,100.77175903320312,110.0,9882.7529296875,-0.0,2172.916748046875,1.0,283.1499938964844,287.6955871582031,290.353759765625,291.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,18041.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307987987995147,1.0,0.0,0.0,0.5183950066566467,0.518398642539978,1.7931435891682668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.54638671875,0.0,23.245424270629883,1895.4371337890625,0.0,333.733642578125,0.2522548735141754,1.0,0.0,3.0,1.0,0.0
11974680,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844787597656,0.800721287727356,0.2676417231559753,0.2424767911434173,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.184814453125,0.9990000128746032,0.600013256072998,0.4987575709819793,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1847229003906,0.9319450855255128,0.422869861125946,0.2957808673381805,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18463134765625,0.8722942471504211,0.3501375615596771,0.332902729511261,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1844177246094,0.7800331711769104,0.2477073669433593,1.1221424341201782,288.18475341796875,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3682861328125,288.1856994628906,1.0,0.5533369183540344,1.0,1.0,0.0,1.0,-2.9922034740448,2.9921963214874268,7.197497325250879e-06,2.31071138381958,0.3406704366207123,0.3406704366207123,0.0,100.77175903320312,110.0,9882.7529296875,-0.0,2172.916748046875,1.0,283.1499938964844,287.6955871582031,290.353759765625,291.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,18041.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307987987995147,1.0,0.0,0.0,0.5183950066566467,0.518398642539978,1.7931435891682668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.54638671875,0.0,23.245424270629883,1895.4371337890625,0.0,333.733642578125,0.2522548735141754,1.0,0.0,3.0,1.0,0.0
11974740,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.20611572265625,0.7992240190505981,0.268616110086441,0.2433973401784896,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064514160156,0.9990000128746032,0.6027701497077942,0.5033915042877197,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20635986328125,0.9326666593551636,0.4276476204395294,0.299124151468277,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062683105469,0.8707879781723022,0.3515433967113495,0.334274560213089,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.7786269187927246,0.2486466765403747,1.126583695411682,288.2063903808594,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3691101074219,288.2073059082031,1.0,0.5569108724594116,1.0,1.0,0.0,1.0,-3.0098862648010254,3.0098791122436523,7.28288023310597e-06,2.324393510818481,0.3395988047122955,0.3395988047122955,0.0,102.71825408935548,113.0,9875.7890625,-0.0,2214.086181640625,1.0,283.1499938964844,287.7132263183594,290.34765625,291.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18033.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301854074001312,1.0,0.0,0.0,0.516103208065033,0.5161067843437195,1.777323710427936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.116943359375,0.0,23.10475349426269,1895.4371337890625,0.0,332.4886474609375,0.2519676685333252,1.0,0.0,3.0,1.0,0.0
11974800,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.20611572265625,0.7992240190505981,0.268616110086441,0.2433973401784896,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2064514160156,0.9990000128746032,0.6027701497077942,0.5033915042877197,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20635986328125,0.9326666593551636,0.4276476204395294,0.299124151468277,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2062683105469,0.8707879781723022,0.3515433967113495,0.334274560213089,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.7786269187927246,0.2486466765403747,1.126583695411682,288.2063903808594,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3691101074219,288.2073059082031,1.0,0.5569108724594116,1.0,1.0,0.0,1.0,-3.0098862648010254,3.0098791122436523,7.28288023310597e-06,2.324393510818481,0.3395988047122955,0.3395988047122955,0.0,102.71825408935548,113.0,9875.7890625,-0.0,2214.086181640625,1.0,283.1499938964844,287.7132263183594,290.34765625,291.0819091796875,293.1499938964844,293.1499938964844,283.1499938964844,18033.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301854074001312,1.0,0.0,0.0,0.516103208065033,0.5161067843437195,1.777323710427936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.116943359375,0.0,23.10475349426269,1895.4371337890625,0.0,332.4886474609375,0.2519676685333252,1.0,0.0,3.0,1.0,0.0
11974860,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265930175781,0.7972079515457153,0.2695713341236114,0.244312047958374,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268981933594,0.9990000128746032,0.6051506400108337,0.5090168714523315,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268371582031,0.9326990842819214,0.432450920343399,0.3024939596652984,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22674560546875,0.8687390685081482,0.3529358208179474,0.335645467042923,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265625,0.7767241597175598,0.2495681792497635,1.131003499031067,288.2268371582031,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3681030273437,288.22772216796875,1.0,0.5608271360397339,1.0,1.0,0.0,1.0,-3.028759479522705,3.028752088546753,7.374555025307927e-06,2.33899188041687,0.3387901484966278,0.3387901484966278,0.0,104.99766540527344,116.0,9875.7919921875,-0.0,2259.559326171875,1.0,283.1499938964844,287.7296142578125,290.3421630859375,291.0762634277344,293.1499938964844,293.1499938964844,283.1499938964844,18025.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299550950527191,1.0,0.0,0.0,0.5143482685089111,0.5143519043922424,1.7652574513249423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.114990234375,0.0,22.996000289916992,1895.4371337890625,0.0,332.022216796875,0.2517421841621399,1.0,0.0,3.0,1.0,0.0
11974920,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265930175781,0.7972079515457153,0.2695713341236114,0.244312047958374,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268981933594,0.9990000128746032,0.6051506400108337,0.5090168714523315,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2268371582031,0.9326990842819214,0.432450920343399,0.3024939596652984,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.22674560546875,0.8687390685081482,0.3529358208179474,0.335645467042923,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265625,0.7767241597175598,0.2495681792497635,1.131003499031067,288.2268371582031,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3681030273437,288.22772216796875,1.0,0.5608271360397339,1.0,1.0,0.0,1.0,-3.028759479522705,3.028752088546753,7.374555025307927e-06,2.33899188041687,0.3387901484966278,0.3387901484966278,0.0,104.99766540527344,116.0,9875.7919921875,-0.0,2259.559326171875,1.0,283.1499938964844,287.7296142578125,290.3421630859375,291.0762634277344,293.1499938964844,293.1499938964844,283.1499938964844,18025.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4299550950527191,1.0,0.0,0.0,0.5143482685089111,0.5143519043922424,1.7652574513249423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.114990234375,0.0,22.996000289916992,1895.4371337890625,0.0,332.022216796875,0.2517421841621399,1.0,0.0,3.0,1.0,0.0
11974980,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24566650390625,0.7948482632637024,0.2705037891864776,0.2452147454023361,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2459716796875,0.9990000128746032,0.6071784496307373,0.515329122543335,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2458801269531,0.9322720170021056,0.4372746050357818,0.305884301662445,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2458190917969,0.8663408160209656,0.3543114960193634,0.3370093703269958,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2456359863281,0.7744961380958557,0.2504680156707763,1.1353679895401,288.24591064453125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3656311035156,288.2467041015625,1.0,0.5649719834327698,1.0,1.0,0.0,1.0,-3.0483949184417725,3.048387289047241,7.470520358765498e-06,2.3541715145111084,0.3382256031036377,0.3382256031036377,0.0,107.51836395263672,119.0,9881.9375,-0.0,2308.19677734375,1.0,283.1499938964844,287.7445678710937,290.33673095703125,291.0712890625,293.1499938964844,293.1499938964844,283.1499938964844,18019.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300799965858459,1.0,0.0,0.0,0.5130892395973206,0.5130928754806519,1.7566257781709282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.166748046875,0.0,22.91659927368164,1895.4371337890625,0.0,332.27508544921875,0.2515736818313598,1.0,0.0,3.0,1.0,0.0
11975040,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.24566650390625,0.7948482632637024,0.2705037891864776,0.2452147454023361,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2459716796875,0.9990000128746032,0.6071784496307373,0.515329122543335,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2458801269531,0.9322720170021056,0.4372746050357818,0.305884301662445,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2458190917969,0.8663408160209656,0.3543114960193634,0.3370093703269958,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2456359863281,0.7744961380958557,0.2504680156707763,1.1353679895401,288.24591064453125,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3656311035156,288.2467041015625,1.0,0.5649719834327698,1.0,1.0,0.0,1.0,-3.0483949184417725,3.048387289047241,7.470520358765498e-06,2.3541715145111084,0.3382256031036377,0.3382256031036377,0.0,107.51836395263672,119.0,9881.9375,-0.0,2308.19677734375,1.0,283.1499938964844,287.7445678710937,290.33673095703125,291.0712890625,293.1499938964844,293.1499938964844,283.1499938964844,18019.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300799965858459,1.0,0.0,0.0,0.5130892395973206,0.5130928754806519,1.7566257781709282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3225.166748046875,0.0,22.91659927368164,1895.4371337890625,0.0,332.27508544921875,0.2515736818313598,1.0,0.0,3.0,1.0,0.0
