time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11975100,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.7935793995857239,0.2709606885910034,0.2456601560115814,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2549133300781,0.9990000128746032,0.6080673933029175,0.5186735391616821,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548522949219,0.9319380521774292,0.4396929740905761,0.3075858056545257,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.8650543689727783,0.3549921214580536,0.3376871347427368,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546081542969,0.7732992172241211,0.2509090602397918,1.1375226974487305,288.2548828125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.36395263671875,288.2556457519531,1.0,0.5671043395996094,1.0,1.0,0.0,1.0,-3.058401107788086,3.058393716812134,7.5196549005340785e-06,2.361903429031372,0.3380291163921356,0.3380291163921356,0.0,108.8483428955078,119.0,9887.0986328125,-0.0,2333.44140625,1.0,283.1499938964844,287.7514953613281,290.3339538574219,291.06890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302542209625244,1.0,0.0,0.0,0.5126333236694336,0.5126368999481201,1.7535054297468378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3226.872314453125,0.0,22.88714599609375,1895.4371337890625,0.0,332.6280822753906,0.2515093982219696,1.0,0.0,3.0,1.0,0.0
11975160,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.26324462890625,0.7922685146331787,0.2714108228683471,0.2461008429527282,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.26348876953125,0.9990000128746032,0.6088754534721375,0.5221125483512878,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.263427734375,0.931546688079834,0.4421150684356689,0.3092909157276153,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.26336669921875,0.8637287020683289,0.3556673526763916,0.3383612036705017,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2632141113281,0.7720640897750854,0.2513439059257507,1.139655590057373,288.2634582519531,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3620300292969,288.2641906738281,1.0,0.5692650675773621,1.0,1.0,0.0,1.0,-3.068489789962769,3.0684821605682373,7.569350600533653e-06,2.3696963787078857,0.337887167930603,0.337887167930603,0.0,110.21525573730467,107.0,9893.5595703125,-0.0,2359.183349609375,1.0,283.1499938964844,287.758056640625,290.33111572265625,291.06658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18013.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304895102977752,1.0,0.0,0.0,0.5122874975204468,0.5122911334037781,1.7511405658865442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.992919921875,0.0,22.86417961120605,1895.4371337890625,0.0,333.1053771972656,0.2514577805995941,1.0,0.0,3.0,1.0,0.0
11975220,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27197265625,0.7962406277656555,0.272241860628128,0.2468022555112838,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720031738281,0.9990000128746032,0.6110280156135559,0.516027569770813,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27197265625,0.939608871936798,0.4469148218631744,0.3125807344913482,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27197265625,0.8681010603904724,0.356949508190155,0.339522510766983,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2719421386719,0.7759078741073608,0.2521487176418304,1.1430333852767944,288.27197265625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3607482910156,288.27203369140625,1.0,0.5682801008224487,1.0,1.0,0.0,1.0,-3.0714566707611084,3.071449041366577,7.584651029901579e-06,2.3722620010375977,0.3376146256923675,0.3376146256923675,0.0,108.6612548828125,110.0,9888.435546875,-0.0,2356.513916015625,1.0,283.1499938964844,287.7668151855469,290.3250732421875,291.0614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18009.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310738444328308,1.0,0.0,0.0,0.5117185711860657,0.511722207069397,1.7472531865792007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.965087890625,0.0,22.827747344970703,1895.4371337890625,0.0,334.293212890625,0.2513782382011413,1.0,0.0,3.0,1.0,0.0
11975280,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27197265625,0.7962406277656555,0.272241860628128,0.2468022555112838,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2720031738281,0.9990000128746032,0.6110280156135559,0.516027569770813,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27197265625,0.939608871936798,0.4469148218631744,0.3125807344913482,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.27197265625,0.8681010603904724,0.356949508190155,0.339522510766983,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2719421386719,0.7759078741073608,0.2521487176418304,1.1430333852767944,288.27197265625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3607482910156,288.27203369140625,1.0,0.5682801008224487,1.0,1.0,0.0,1.0,-3.0714566707611084,3.071449041366577,7.584651029901579e-06,2.3722620010375977,0.3376146256923675,0.3376146256923675,0.0,108.6612548828125,110.0,9888.435546875,-0.0,2356.513916015625,1.0,283.1499938964844,287.7668151855469,290.3250732421875,291.0614929199219,293.1499938964844,293.1499938964844,283.1499938964844,18009.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4310738444328308,1.0,0.0,0.0,0.5117185711860657,0.511722207069397,1.7472531865792007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3230.965087890625,0.0,22.827747344970703,1895.4371337890625,0.0,334.293212890625,0.2513782382011413,1.0,0.0,3.0,1.0,0.0
11975340,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2771301269531,0.7984112501144409,0.2730455994606018,0.2474948018789291,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2772216796875,0.9990000128746032,0.6141939163208008,0.5133863687515259,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2772216796875,0.9452053308486938,0.4517163932323456,0.3158831894397735,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.27716064453125,0.8705838918685913,0.3582034111022949,0.3406738936901092,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.277099609375,0.778049647808075,0.2529485523700714,1.1464500427246094,288.2772216796875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3642578125,288.2775573730469,1.0,0.5692303776741028,1.0,1.0,0.0,1.0,-3.0785601139068604,3.078552484512329,7.61917044656002e-06,2.3774964809417725,0.3373644351959228,0.3373644351959228,0.0,108.2104949951172,113.0,9889.67578125,-0.0,2367.329345703125,1.0,283.1499938964844,287.7705993652344,290.3175964355469,291.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,18007.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315373301506042,1.0,0.0,0.0,0.5111749768257141,0.5111786127090454,1.7435429100487454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.379150390625,0.0,22.79479217529297,1895.4371337890625,0.0,335.2380065917969,0.2513112723827362,1.0,0.0,3.0,1.0,0.0
11975400,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2771301269531,0.7984112501144409,0.2730455994606018,0.2474948018789291,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2772216796875,0.9990000128746032,0.6141939163208008,0.5133863687515259,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2772216796875,0.9452053308486938,0.4517163932323456,0.3158831894397735,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.27716064453125,0.8705838918685913,0.3582034111022949,0.3406738936901092,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.277099609375,0.778049647808075,0.2529485523700714,1.1464500427246094,288.2772216796875,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3642578125,288.2775573730469,1.0,0.5692303776741028,1.0,1.0,0.0,1.0,-3.0785601139068604,3.078552484512329,7.61917044656002e-06,2.3774964809417725,0.3373644351959228,0.3373644351959228,0.0,108.2104949951172,113.0,9889.67578125,-0.0,2367.329345703125,1.0,283.1499938964844,287.7705993652344,290.3175964355469,291.0542297363281,293.1499938964844,293.1499938964844,283.1499938964844,18007.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315373301506042,1.0,0.0,0.0,0.5111749768257141,0.5111786127090454,1.7435429100487454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3229.379150390625,0.0,22.79479217529297,1895.4371337890625,0.0,335.2380065917969,0.2513112723827362,1.0,0.0,3.0,1.0,0.0
11975460,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857360839844,0.7987605929374695,0.2738357186317444,0.2482121884822845,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.9990000128746032,0.617224931716919,0.5142183303833008,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2858581542969,0.9483633637428284,0.4565463066101074,0.3192317187786102,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857971191406,0.8711187243461609,0.3594422340393066,0.3418499827384949,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28570556640625,0.778455376625061,0.2537488639354706,1.1500691175460815,288.2858581542969,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3669128417969,288.2862854003906,1.0,0.5712605118751526,1.0,1.0,0.0,1.0,-3.090209722518921,3.0902020931243896,7.676696441194508e-06,2.386390447616577,0.3372591733932495,0.3372591733932495,0.0,108.90998077392578,116.0,9898.6982421875,-0.0,2392.728271484375,1.0,283.1499938964844,287.77667236328125,290.3099060058594,291.0468444824219,293.1499938964844,293.1499938964844,283.1499938964844,18004.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317881762981415,1.0,0.0,0.0,0.5108956098556519,0.5108992457389832,1.7416377673384886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.00244140625,0.0,22.77582550048828,1895.4371337890625,0.0,335.75030517578125,0.251267671585083,1.0,0.0,3.0,1.0,0.0
11975520,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857360839844,0.7987605929374695,0.2738357186317444,0.2482121884822845,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.285888671875,0.9990000128746032,0.617224931716919,0.5142183303833008,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2858581542969,0.9483633637428284,0.4565463066101074,0.3192317187786102,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2857971191406,0.8711187243461609,0.3594422340393066,0.3418499827384949,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.28570556640625,0.778455376625061,0.2537488639354706,1.1500691175460815,288.2858581542969,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3669128417969,288.2862854003906,1.0,0.5712605118751526,1.0,1.0,0.0,1.0,-3.090209722518921,3.0902020931243896,7.676696441194508e-06,2.386390447616577,0.3372591733932495,0.3372591733932495,0.0,108.90998077392578,116.0,9898.6982421875,-0.0,2392.728271484375,1.0,283.1499938964844,287.77667236328125,290.3099060058594,291.0468444824219,293.1499938964844,293.1499938964844,283.1499938964844,18004.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317881762981415,1.0,0.0,0.0,0.5108956098556519,0.5108992457389832,1.7416377673384886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.00244140625,0.0,22.77582550048828,1895.4371337890625,0.0,335.75030517578125,0.251267671585083,1.0,0.0,3.0,1.0,0.0
11975580,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955017089844,0.7979804277420044,0.2746126055717468,0.2489397972822189,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.295654296875,0.9990000128746032,0.6198808550834656,0.5171968340873718,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.950039803981781,0.4614055454730987,0.3226174414157867,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.8704423308372498,0.3606679439544678,0.3430363237857818,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.7777779698371887,0.2545421421527862,1.153773546218872,288.2956237792969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3677062988281,288.29608154296875,1.0,0.5740569233894348,1.0,1.0,0.0,1.0,-3.1046130657196045,3.104605436325073,7.748203643132001e-06,2.397421836853028,0.3372928500175476,0.3372928500175476,0.0,110.31796264648438,134.0,9913.4658203125,-0.0,2427.245849609375,1.0,283.1499938964844,287.7834777832031,290.3031616210937,291.04071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18001.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320371448993683,1.0,0.0,0.0,0.5108802318572998,0.5108838081359863,1.74153278464928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.94677734375,0.0,22.77155113220215,1895.4371337890625,0.0,336.259521484375,0.2512507736682892,1.0,0.0,3.0,1.0,0.0
11975640,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2955017089844,0.7979804277420044,0.2746126055717468,0.2489397972822189,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.295654296875,0.9990000128746032,0.6198808550834656,0.5171968340873718,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2956237792969,0.950039803981781,0.4614055454730987,0.3226174414157867,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.29559326171875,0.8704423308372498,0.3606679439544678,0.3430363237857818,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.7777779698371887,0.2545421421527862,1.153773546218872,288.2956237792969,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3677062988281,288.29608154296875,1.0,0.5740569233894348,1.0,1.0,0.0,1.0,-3.1046130657196045,3.104605436325073,7.748203643132001e-06,2.397421836853028,0.3372928500175476,0.3372928500175476,0.0,110.31796264648438,134.0,9913.4658203125,-0.0,2427.245849609375,1.0,283.1499938964844,287.7834777832031,290.3031616210937,291.04071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18001.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320371448993683,1.0,0.0,0.0,0.5108802318572998,0.5108838081359863,1.74153278464928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.94677734375,0.0,22.77155113220215,1895.4371337890625,0.0,336.259521484375,0.2512507736682892,1.0,0.0,3.0,1.0,0.0
11975700,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023986816406,0.7947317361831665,0.2750133275985718,0.249363288283348,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026733398437,0.9990000128746032,0.6208996176719666,0.5242713093757629,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026123046875,0.9471628665924072,0.463863343000412,0.3243670165538788,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3025207519531,0.8670448064804077,0.361294150352478,0.3436926901340484,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.774691641330719,0.2549522221088409,1.155930995941162,288.3026123046875,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.36676025390625,288.3034973144531,1.0,0.5778384208679199,1.0,1.0,0.0,1.0,-3.11909294128418,3.1190850734710693,7.820005521352869e-06,2.408338785171509,0.3373907208442688,0.3373907208442688,0.0,112.87132263183594,134.0,9930.2314453125,-0.0,2468.311279296875,1.0,283.1499938964844,287.7875671386719,290.30010986328125,291.0382080078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432223379611969,1.0,0.0,0.0,0.5109965801239014,0.5110002160072327,1.7423262832494402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.17333984375,0.0,22.77607727050781,1895.4371337890625,0.0,336.6407775878906,0.2512540817260742,1.0,0.0,3.0,1.0,0.0
11975760,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3129272460937,0.7898232936859131,0.2754238545894623,0.2498368024826049,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132629394531,0.9990000128746032,0.6213535666465759,0.5348344445228577,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3132019042969,0.9420285820961,0.4663447141647339,0.3261636793613434,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3130798339844,0.8619058132171631,0.3619320392608642,0.3444029092788696,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.770034909248352,0.2553694546222687,1.1583348512649536,288.3132019042969,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3633728027344,288.31427001953125,1.0,0.582734227180481,1.0,1.0,0.0,1.0,-3.138258218765259,3.1382501125335693,7.916158210719004e-06,2.4230377674102783,0.3375976085662842,0.3375976085662842,0.0,116.65237426757812,137.0,9954.19921875,-0.0,2525.343017578125,1.0,283.1499938964844,287.7937316894531,290.29742431640625,291.03643798828125,293.1499938964844,293.1499938964844,283.1499938964844,17996.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324964880943298,1.0,0.0,0.0,0.5113018155097961,0.5113053917884827,1.7444081734652173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.09521484375,0.0,22.79011344909668,1895.4371337890625,0.0,337.20068359375,0.251272052526474,1.0,0.0,3.0,1.0,0.0
11975820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7832359075546265,0.2762130200862884,0.2507149279117584,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.9990000128746032,0.6211337447166443,0.5499992370605469,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.9358769059181212,0.4713120460510254,0.3297306001186371,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.8551293611526489,0.3631816208362579,0.3457564413547516,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319396972656,0.7638441324234009,0.2561580240726471,1.1627405881881714,288.3321838378906,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3527526855469,288.3328857421875,1.0,0.589823305606842,1.0,1.0,0.0,1.0,-3.1687753200531006,3.168767213821411,8.07126343715936e-06,2.4467623233795166,0.338189423084259,0.338189423084259,0.0,122.33606719970705,140.0,9996.6025390625,-0.0,2615.650390625,1.0,283.1499938964844,287.8070678710937,290.293212890625,291.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17989.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334927499294281,1.0,0.0,0.0,0.5123175382614136,0.5123211145401001,1.7513457351014953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.450439453125,0.0,22.84134864807129,1895.4371337890625,0.0,339.25006103515625,0.2513509094715118,1.0,0.0,3.0,1.0,0.0
11975880,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319702148437,0.7832359075546265,0.2762130200862884,0.2507149279117584,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.9990000128746032,0.6211337447166443,0.5499992370605469,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.9358769059181212,0.4713120460510254,0.3297306001186371,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.8551293611526489,0.3631816208362579,0.3457564413547516,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319396972656,0.7638441324234009,0.2561580240726471,1.1627405881881714,288.3321838378906,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3527526855469,288.3328857421875,1.0,0.589823305606842,1.0,1.0,0.0,1.0,-3.1687753200531006,3.168767213821411,8.07126343715936e-06,2.4467623233795166,0.338189423084259,0.338189423084259,0.0,122.33606719970705,140.0,9996.6025390625,-0.0,2615.650390625,1.0,283.1499938964844,287.8070678710937,290.293212890625,291.03521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17989.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334927499294281,1.0,0.0,0.0,0.5123175382614136,0.5123211145401001,1.7513457351014953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3259.450439453125,0.0,22.84134864807129,1895.4371337890625,0.0,339.25006103515625,0.2513509094715118,1.0,0.0,3.0,1.0,0.0
11975940,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7781486511230469,0.2769645750522613,0.2515318393707275,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.9990000128746032,0.6203600764274597,0.5624361038208008,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.9316532611846924,0.4762761294841766,0.3332759141921997,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8499854207038879,0.3643997013568878,0.3470519483089447,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.759100079536438,0.2569048702716827,1.166802167892456,288.3459167480469,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3427124023437,288.3464660644531,1.0,0.5960637927055359,1.0,1.0,0.0,1.0,-3.195418357849121,3.195410251617432,8.207556675188243e-06,2.4673330783843994,0.3389239013195038,0.3389239013195038,0.0,127.15972900390624,143.0,10038.6796875,-0.0,2695.068115234375,1.0,283.1499938964844,287.8163757324219,290.2889099121094,291.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,17984.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350682199001312,1.0,0.0,0.0,0.5136462450027466,0.5136498808860779,1.7604421032046957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.000732421875,0.0,22.912330627441406,1895.4371337890625,0.0,342.5135498046875,0.2514718472957611,1.0,0.0,3.0,1.0,0.0
11976000,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7781486511230469,0.2769645750522613,0.2515318393707275,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.9990000128746032,0.6203600764274597,0.5624361038208008,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459167480469,0.9316532611846924,0.4762761294841766,0.3332759141921997,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8499854207038879,0.3643997013568878,0.3470519483089447,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.759100079536438,0.2569048702716827,1.166802167892456,288.3459167480469,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3427124023437,288.3464660644531,1.0,0.5960637927055359,1.0,1.0,0.0,1.0,-3.195418357849121,3.195410251617432,8.207556675188243e-06,2.4673330783843994,0.3389239013195038,0.3389239013195038,0.0,127.15972900390624,143.0,10038.6796875,-0.0,2695.068115234375,1.0,283.1499938964844,287.8163757324219,290.2889099121094,291.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,17984.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350682199001312,1.0,0.0,0.0,0.5136462450027466,0.5136498808860779,1.7604421032046957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.000732421875,0.0,22.912330627441406,1895.4371337890625,0.0,342.5135498046875,0.2514718472957611,1.0,0.0,3.0,1.0,0.0
11976060,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.7739567756652832,0.2776790261268616,0.2522993981838226,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.9990000128746032,0.6192070245742798,0.5732074975967407,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.356689453125,0.9285978674888612,0.4812354743480682,0.3368050158023834,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.8458040952682495,0.3655825555324554,0.3482984900474548,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.7552250027656555,0.2576308250427246,1.1706582307815552,288.356689453125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3348388671875,288.35711669921875,1.0,0.6016729474067688,1.0,1.0,0.0,1.0,-3.2196741104125977,3.219665765762329,8.332573088409845e-06,2.486038446426392,0.3397811651229858,0.3397811651229858,0.0,131.461181640625,146.0,10081.59765625,-0.0,2767.9423828125,1.0,283.1499938964844,287.8231201171875,290.28326416015625,291.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369488954544067,1.0,0.0,0.0,0.5152398943901062,0.5152435302734375,1.7713828626142458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.301025390625,0.0,22.999664306640625,1895.4371337890625,0.0,346.44610595703125,0.251626580953598,1.0,0.0,3.0,1.0,0.0
11976120,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.7739567756652832,0.2776790261268616,0.2522993981838226,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.9990000128746032,0.6192070245742798,0.5732074975967407,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.356689453125,0.9285978674888612,0.4812354743480682,0.3368050158023834,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.8458040952682495,0.3655825555324554,0.3482984900474548,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565368652344,0.7552250027656555,0.2576308250427246,1.1706582307815552,288.356689453125,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3348388671875,288.35711669921875,1.0,0.6016729474067688,1.0,1.0,0.0,1.0,-3.2196741104125977,3.219665765762329,8.332573088409845e-06,2.486038446426392,0.3397811651229858,0.3397811651229858,0.0,131.461181640625,146.0,10081.59765625,-0.0,2767.9423828125,1.0,283.1499938964844,287.8231201171875,290.28326416015625,291.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17980.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369488954544067,1.0,0.0,0.0,0.5152398943901062,0.5152435302734375,1.7713828626142458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.301025390625,0.0,22.999664306640625,1895.4371337890625,0.0,346.44610595703125,0.251626580953598,1.0,0.0,3.0,1.0,0.0
11976180,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7703420519828796,0.278356522321701,0.2530241310596466,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.365234375,0.9990000128746032,0.6176989674568176,0.582687497138977,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652038574219,0.926302134990692,0.4861941337585449,0.3403250277042389,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.8422368764877319,0.3667296171188354,0.3495006859302521,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7519280910491943,0.2583484649658203,1.174437403678894,288.3652038574219,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3297119140625,288.3655700683594,1.0,0.6068264842033386,1.0,1.0,0.0,1.0,-3.242102861404419,3.242094278335572,8.449002052657306e-06,2.5033297538757324,0.3407371938228607,0.3407371938228607,0.0,135.4136199951172,149.0,10125.3330078125,-0.0,2836.14990234375,1.0,283.1499938964844,287.8280029296875,290.2762145996094,291.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17977.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438882052898407,1.0,0.0,0.0,0.5170485973358154,0.517052173614502,1.7838411636716955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.527587890625,0.0,23.100313186645508,1895.4371337890625,0.0,350.53106689453125,0.251808613538742,1.0,0.0,3.0,1.0,0.0
11976240,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7703420519828796,0.278356522321701,0.2530241310596466,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.365234375,0.9990000128746032,0.6176989674568176,0.582687497138977,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3652038574219,0.926302134990692,0.4861941337585449,0.3403250277042389,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.8422368764877319,0.3667296171188354,0.3495006859302521,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651123046875,0.7519280910491943,0.2583484649658203,1.174437403678894,288.3652038574219,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3297119140625,288.3655700683594,1.0,0.6068264842033386,1.0,1.0,0.0,1.0,-3.242102861404419,3.242094278335572,8.449002052657306e-06,2.5033297538757324,0.3407371938228607,0.3407371938228607,0.0,135.4136199951172,149.0,10125.3330078125,-0.0,2836.14990234375,1.0,283.1499938964844,287.8280029296875,290.2762145996094,291.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17977.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438882052898407,1.0,0.0,0.0,0.5170485973358154,0.517052173614502,1.7838411636716955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.527587890625,0.0,23.100313186645508,1895.4371337890625,0.0,350.53106689453125,0.251808613538742,1.0,0.0,3.0,1.0,0.0
11976300,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.7680371999740601,0.2786712646484375,0.2533858716487884,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36822509765625,0.998346507549286,0.6169242262840271,0.5848347544670105,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681945800781,0.9244372844696044,0.4886634945869446,0.3420942425727844,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681945800781,0.8399432301521301,0.367281824350357,0.350102812051773,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681640625,0.7498218417167664,0.2586856186389923,1.1763440370559692,288.3681945800781,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3282470703125,288.3683776855469,1.0,0.6091388463973999,1.0,1.0,0.0,1.0,-3.250372648239136,3.250364065170288,8.49241314426763e-06,2.509815454483032,0.3412365913391113,0.3412365913391113,0.0,137.6772918701172,149.0,10144.962890625,-0.0,2865.875732421875,1.0,283.1499938964844,287.8296813964844,290.2723388671875,291.0271911621094,293.1499938964844,293.1499938964844,283.1499938964844,17976.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398258924484253,1.0,0.0,0.0,0.518012285232544,0.5180159211158752,1.7904969951132443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.457275390625,0.0,23.15450096130371,1895.4371337890625,0.0,352.5414123535156,0.2519078552722931,1.0,0.0,3.0,1.0,0.0
11976360,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687438964844,0.7652589082717896,0.2789575457572937,0.2537398636341095,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687438964844,0.995158553123474,0.6163784265518188,0.5843313336372375,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687438964844,0.9218931198120116,0.4911130964756012,0.3438640534877777,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687438964844,0.837165355682373,0.3678097724914551,0.3507001101970672,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687438964844,0.7472768425941467,0.2589963376522064,1.1782171726226809,288.3687438964844,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3274230957031,288.3687744140625,1.0,0.6111540794372559,1.0,1.0,0.0,1.0,-3.255262851715088,3.25525426864624,8.51791901368415e-06,2.5135648250579834,0.3417145311832428,0.3417145311832428,0.0,140.1875457763672,152.0,10160.4951171875,-0.0,2890.111083984375,1.0,283.1499938964844,287.8300170898437,290.2682800292969,291.0247497558594,293.1499938964844,293.1499938964844,283.1499938964844,17975.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407374858856201,1.0,0.0,0.0,0.5189594030380249,0.5189630389213562,1.7970503307651597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.342529296875,0.0,23.20857810974121,1895.4371337890625,0.0,354.4931945800781,0.2520087361335754,1.0,0.0,3.0,1.0,0.0
11976420,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.7608298659324646,0.2794824540615082,0.2543677687644958,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.989815592765808,0.6158666610717773,0.5838349461555481,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.9183768033981324,0.4959872961044311,0.3473575115203857,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.8327834606170654,0.3688265979290008,0.3518201112747192,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.7432418465614319,0.2595779299736023,1.181596755981445,288.3683776855469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3265380859375,288.368408203125,1.0,0.6147907972335815,1.0,1.0,0.0,1.0,-3.2650325298309326,3.265023946762085,8.568871635361575e-06,2.5210094451904297,0.3426508009433746,0.3426508009433746,0.0,144.4824981689453,155.0,10192.3759765625,-0.0,2934.671875,1.0,283.1499938964844,287.8284912109375,290.2593994140625,291.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,17975.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423848986625671,1.0,0.0,0.0,0.5208104848861694,0.5208141207695007,1.809893035442656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.107177734375,0.0,23.31533432006836,1895.4371337890625,0.0,358.0457458496094,0.2522106170654297,1.0,0.0,3.0,1.0,0.0
11976480,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.7608298659324646,0.2794824540615082,0.2543677687644958,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.989815592765808,0.6158666610717773,0.5838349461555481,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.9183768033981324,0.4959872961044311,0.3473575115203857,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.8327834606170654,0.3688265979290008,0.3518201112747192,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3683776855469,0.7432418465614319,0.2595779299736023,1.181596755981445,288.3683776855469,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3265380859375,288.368408203125,1.0,0.6147907972335815,1.0,1.0,0.0,1.0,-3.2650325298309326,3.265023946762085,8.568871635361575e-06,2.5210094451904297,0.3426508009433746,0.3426508009433746,0.0,144.4824981689453,155.0,10192.3759765625,-0.0,2934.671875,1.0,283.1499938964844,287.8284912109375,290.2593994140625,291.0186462402344,293.1499938964844,293.1499938964844,283.1499938964844,17975.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423848986625671,1.0,0.0,0.0,0.5208104848861694,0.5208141207695007,1.809893035442656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.107177734375,0.0,23.31533432006836,1895.4371337890625,0.0,358.0457458496094,0.2522106170654297,1.0,0.0,3.0,1.0,0.0
11976540,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.7573073506355286,0.2799630165100097,0.2549286186695099,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.985360860824585,0.6157359480857849,0.5837745070457458,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.9161168336868286,0.5008487105369568,0.350820392370224,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.8293337821960449,0.3698030412197113,0.352875292301178,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.7400515675544739,0.2601239681243896,1.184682846069336,288.367919921875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3259582519531,288.367919921875,1.0,0.6180956363677979,1.0,1.0,0.0,1.0,-3.274778366088867,3.2747695446014404,8.619867912784684e-06,2.5284423828125,0.3435796797275543,0.3435796797275543,0.0,148.18753051757812,158.0,10224.310546875,-0.0,2976.13671875,1.0,283.1499938964844,287.8265991210937,290.2500305175781,291.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,17975.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437753558158874,1.0,0.0,0.0,0.5226535201072693,0.5226571559906006,1.822725437250483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.482666015625,0.0,23.42203140258789,1895.4371337890625,0.0,361.0699768066406,0.2524128258228302,1.0,0.0,3.0,1.0,0.0
11976600,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.7573073506355286,0.2799630165100097,0.2549286186695099,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.985360860824585,0.6157359480857849,0.5837745070457458,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.9161168336868286,0.5008487105369568,0.350820392370224,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.8293337821960449,0.3698030412197113,0.352875292301178,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.367919921875,0.7400515675544739,0.2601239681243896,1.184682846069336,288.367919921875,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3259582519531,288.367919921875,1.0,0.6180956363677979,1.0,1.0,0.0,1.0,-3.274778366088867,3.2747695446014404,8.619867912784684e-06,2.5284423828125,0.3435796797275543,0.3435796797275543,0.0,148.18753051757812,158.0,10224.310546875,-0.0,2976.13671875,1.0,283.1499938964844,287.8265991210937,290.2500305175781,291.0116882324219,293.1499938964844,293.1499938964844,283.1499938964844,17975.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437753558158874,1.0,0.0,0.0,0.5226535201072693,0.5226571559906006,1.822725437250483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.482666015625,0.0,23.42203140258789,1895.4371337890625,0.0,361.0699768066406,0.2524128258228302,1.0,0.0,3.0,1.0,0.0
11976660,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.7542651891708374,0.2804126143455505,0.2554482817649841,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.9813361763954164,0.6157413721084595,0.5838731527328491,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.9145086407661438,0.5057101845741272,0.3542726337909698,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.8263661861419678,0.3707479834556579,0.3538874387741089,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.7373059391975403,0.2606469094753265,1.1875990629196167,288.3674011230469,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3254699707031,288.3674011230469,1.0,0.6212112903594971,1.0,1.0,0.0,1.0,-3.2843971252441406,3.284388542175293,8.670362149132416e-06,2.5357840061187744,0.3445014357566833,0.3445014357566833,0.0,151.5895538330078,161.0,10256.0166015625,-0.0,3015.86083984375,1.0,283.1499938964844,287.8246765136719,290.24078369140625,291.00469970703125,293.1499938964844,293.1499938964844,283.1499938964844,17975.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450083673000335,1.0,0.0,0.0,0.5244894623756409,0.5244930982589722,1.835553575801897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.80419921875,0.0,23.52861976623535,1895.4371337890625,0.0,363.7717590332031,0.2526150047779083,1.0,0.0,3.0,1.0,0.0
11976720,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.7542651891708374,0.2804126143455505,0.2554482817649841,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.9813361763954164,0.6157413721084595,0.5838731527328491,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.9145086407661438,0.5057101845741272,0.3542726337909698,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.8263661861419678,0.3707479834556579,0.3538874387741089,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3674011230469,0.7373059391975403,0.2606469094753265,1.1875990629196167,288.3674011230469,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3254699707031,288.3674011230469,1.0,0.6212112903594971,1.0,1.0,0.0,1.0,-3.2843971252441406,3.284388542175293,8.670362149132416e-06,2.5357840061187744,0.3445014357566833,0.3445014357566833,0.0,151.5895538330078,161.0,10256.0166015625,-0.0,3015.86083984375,1.0,283.1499938964844,287.8246765136719,290.24078369140625,291.00469970703125,293.1499938964844,293.1499938964844,283.1499938964844,17975.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450083673000335,1.0,0.0,0.0,0.5244894623756409,0.5244930982589722,1.835553575801897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3343.80419921875,0.0,23.52861976623535,1895.4371337890625,0.0,363.7717590332031,0.2526150047779083,1.0,0.0,3.0,1.0,0.0
11976780,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.7514989376068115,0.2808365225791931,0.2559383809566498,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9775116443634032,0.6157819032669067,0.5840163230895996,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9132615923881532,0.5105757713317871,0.3577224910259247,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.8236640095710754,0.3716651499271393,0.3548667430877685,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.7348125576972961,0.2611514627933502,1.1904008388519287,288.3668212890625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3249816894531,288.3668212890625,1.0,0.6242117881774902,1.0,1.0,0.0,1.0,-3.2938544750213623,3.2938456535339355,8.720166079001501e-06,2.5430076122283936,0.3454150259494781,0.3454150259494781,0.0,154.83360290527344,164.0,10287.4365234375,-0.0,3054.562744140625,1.0,283.1499938964844,287.82275390625,290.2316589355469,290.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,17975.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461990296840668,1.0,0.0,0.0,0.5263159871101379,0.5263196229934692,1.848360042799868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.045654296875,0.0,23.634950637817383,1895.4371337890625,0.0,366.3987731933594,0.2528167963027954,1.0,0.0,3.0,1.0,0.0
11976840,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.7514989376068115,0.2808365225791931,0.2559383809566498,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9775116443634032,0.6157819032669067,0.5840163230895996,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.9132615923881532,0.5105757713317871,0.3577224910259247,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.8236640095710754,0.3716651499271393,0.3548667430877685,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3668212890625,0.7348125576972961,0.2611514627933502,1.1904008388519287,288.3668212890625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3249816894531,288.3668212890625,1.0,0.6242117881774902,1.0,1.0,0.0,1.0,-3.2938544750213623,3.2938456535339355,8.720166079001501e-06,2.5430076122283936,0.3454150259494781,0.3454150259494781,0.0,154.83360290527344,164.0,10287.4365234375,-0.0,3054.562744140625,1.0,283.1499938964844,287.82275390625,290.2316589355469,290.9978332519531,293.1499938964844,293.1499938964844,283.1499938964844,17975.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461990296840668,1.0,0.0,0.0,0.5263159871101379,0.5263196229934692,1.848360042799868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.045654296875,0.0,23.634950637817383,1895.4371337890625,0.0,366.3987731933594,0.2528167963027954,1.0,0.0,3.0,1.0,0.0
11976900,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.7501856088638306,0.2810394763946533,0.2561739981174469,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.9756372570991516,0.6158012747764587,0.5840890407562256,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.9127260446548462,0.5130104422569275,0.359447568655014,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.8223764896392822,0.3721137046813965,0.3553455173969269,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36651611328125,0.7336284518241882,0.2613972723484039,1.1917662620544434,288.36651611328125,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3247375488281,288.36651611328125,1.0,0.6256814002990723,1.0,1.0,0.0,1.0,-3.298517227172852,3.298508405685425,8.744780643610284e-06,2.546571731567383,0.3458684086799621,0.3458684086799621,0.0,156.42056274414062,164.0,10303.0263671875,-0.0,3073.65087890625,1.0,283.1499938964844,287.82177734375,290.2270812988281,290.9944152832031,293.1499938964844,293.1499938964844,283.1499938964844,17975.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468019902706146,1.0,0.0,0.0,0.5272248983383179,0.5272285342216492,1.8547495983511908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3357.622802734375,0.0,23.687973022460938,1895.4371337890625,0.0,367.7359619140625,0.2529174983501434,1.0,0.0,3.0,1.0,0.0
