time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976960,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.7489069104194641,0.281236857175827,0.2564040720462799,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.973774790763855,0.6158163547515869,0.5841582417488098,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.9122319221496582,0.5154462456703186,0.3611730635166168,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.8211183547973633,0.3725559711456299,0.3558178544044494,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3661804199219,0.7324745655059814,0.2616390585899353,1.1931109428405762,288.3661804199219,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32452392578125,288.3661804199219,1.0,0.6271355152130127,1.0,1.0,0.0,1.0,-3.3031373023986816,3.303128480911255,8.769207852310501e-06,2.550104856491089,0.3463194668292999,0.3463194668292999,0.0,157.99330139160156,167.0,10318.533203125,-0.0,3092.615234375,1.0,283.1499938964844,287.8207702636719,290.22247314453125,290.9909362792969,293.1499938964844,293.1499938964844,283.1499938964844,17975.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474160373210907,1.0,0.0,0.0,0.5281307697296143,0.5281344056129456,1.861128673397161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.164794921875,0.0,23.740886688232425,1895.4371337890625,0.0,369.10247802734375,0.2530179917812347,1.0,0.0,3.0,1.0,0.0
11977020,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.7464339733123779,0.281615674495697,0.2568488717079162,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.9700669646263124,0.6158287525177002,0.5842809081077576,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.911340355873108,0.5203211307525635,0.364625334739685,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.8186684846878052,0.3734223544597626,0.3567443788051605,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.7302380204200745,0.2621107995510101,1.195742964744568,288.365478515625,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3240966796875,288.3655090332031,1.0,0.6300055384635925,1.0,1.0,0.0,1.0,-3.312250852584839,3.312242031097412,8.817507477942854e-06,2.557080030441284,0.34721440076828,0.34721440076828,0.0,161.11038208007812,170.0,10349.298828125,-0.0,3130.252197265625,1.0,283.1499938964844,287.8187866210937,290.2129211425781,290.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,17975.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448679119348526,1.0,0.0,0.0,0.5299327969551086,0.5299364328384399,1.8738509410809456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.128662109375,0.0,23.846349716186523,1895.4371337890625,0.0,371.9286804199219,0.2532183527946472,1.0,0.0,3.0,1.0,0.0
11977080,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.7464339733123779,0.281615674495697,0.2568488717079162,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.9700669646263124,0.6158287525177002,0.5842809081077576,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.911340355873108,0.5203211307525635,0.364625334739685,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.365478515625,0.8186684846878052,0.3734223544597626,0.3567443788051605,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3655090332031,0.7302380204200745,0.2621107995510101,1.195742964744568,288.365478515625,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3240966796875,288.3655090332031,1.0,0.6300055384635925,1.0,1.0,0.0,1.0,-3.312250852584839,3.312242031097412,8.817507477942854e-06,2.557080030441284,0.34721440076828,0.34721440076828,0.0,161.11038208007812,170.0,10349.298828125,-0.0,3130.252197265625,1.0,283.1499938964844,287.8187866210937,290.2129211425781,290.9837341308594,293.1499938964844,293.1499938964844,283.1499938964844,17975.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448679119348526,1.0,0.0,0.0,0.5299327969551086,0.5299364328384399,1.8738509410809456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.128662109375,0.0,23.846349716186523,1895.4371337890625,0.0,371.9286804199219,0.2532183527946472,1.0,0.0,3.0,1.0,0.0
11977140,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.7440532445907593,0.2819732427597046,0.2572738230228424,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.96636563539505,0.6158124208450317,0.5843772292137146,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.9105507135391236,0.5252000689506531,0.368079662322998,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.8162833452224731,0.3742644488811493,0.3576471507549286,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.7280755639076233,0.2625665366649627,1.1982996463775637,288.36474609375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3236389160156,288.36474609375,1.0,0.6328312158584595,1.0,1.0,0.0,1.0,-3.3211922645568848,3.321183443069458,8.865046766004525e-06,2.563931941986084,0.3480989038944244,0.3480989038944244,0.0,164.20269775390625,173.0,10379.70703125,-0.0,3167.559326171875,1.0,283.1499938964844,287.8167724609375,290.20281982421875,290.9759826660156,293.1499938964844,293.1499938964844,283.1499938964844,17976.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449979305267334,1.0,0.0,0.0,0.5317200422286987,0.53172367811203,1.8865119244537712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.90673828125,0.0,23.95122528076172,1895.4371337890625,0.0,374.85943603515625,0.2534176707267761,1.0,0.0,3.0,1.0,0.0
11977200,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.7440532445907593,0.2819732427597046,0.2572738230228424,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.96636563539505,0.6158124208450317,0.5843772292137146,297.53271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.9105507135391236,0.5252000689506531,0.368079662322998,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.8162833452224731,0.3742644488811493,0.3576471507549286,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.7280755639076233,0.2625665366649627,1.1982996463775637,288.36474609375,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3236389160156,288.36474609375,1.0,0.6328312158584595,1.0,1.0,0.0,1.0,-3.3211922645568848,3.321183443069458,8.865046766004525e-06,2.563931941986084,0.3480989038944244,0.3480989038944244,0.0,164.20269775390625,173.0,10379.70703125,-0.0,3167.559326171875,1.0,283.1499938964844,287.8167724609375,290.20281982421875,290.9759826660156,293.1499938964844,293.1499938964844,283.1499938964844,17976.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449979305267334,1.0,0.0,0.0,0.5317200422286987,0.53172367811203,1.8865119244537712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.90673828125,0.0,23.95122528076172,1895.4371337890625,0.0,374.85943603515625,0.2534176707267761,1.0,0.0,3.0,1.0,0.0
11977260,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.7417489290237427,0.2823106646537781,0.2576802372932434,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.9626615643501282,0.6157652139663696,0.5844447612762451,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.909841537475586,0.530082643032074,0.3715359270572662,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.8139433860778809,0.375083178281784,0.3585274219512939,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.7259700298309326,0.2630067467689514,1.2007849216461182,288.36395263671875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3232421875,288.36395263671875,1.0,0.6356194019317627,1.0,1.0,0.0,1.0,-3.3299663066864014,3.3299572467803955,8.911885743145831e-06,2.57068133354187,0.3489725589752197,0.3489725589752197,0.0,167.28128051757812,176.0,10409.74609375,-0.0,3204.6005859375,1.0,283.1499938964844,287.8147277832031,290.19171142578125,290.9674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17976.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451442539691925,1.0,0.0,0.0,0.5334914922714233,0.5334951281547546,1.89910274173144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.4443359375,0.0,24.055435180664062,1895.4371337890625,0.0,378.1842346191406,0.2536158263683319,1.0,0.0,3.0,1.0,0.0
11977320,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.7417489290237427,0.2823106646537781,0.2576802372932434,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.9626615643501282,0.6157652139663696,0.5844447612762451,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.909841537475586,0.530082643032074,0.3715359270572662,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.8139433860778809,0.375083178281784,0.3585274219512939,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36395263671875,0.7259700298309326,0.2630067467689514,1.2007849216461182,288.36395263671875,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3232421875,288.36395263671875,1.0,0.6356194019317627,1.0,1.0,0.0,1.0,-3.3299663066864014,3.3299572467803955,8.911885743145831e-06,2.57068133354187,0.3489725589752197,0.3489725589752197,0.0,167.28128051757812,176.0,10409.74609375,-0.0,3204.6005859375,1.0,283.1499938964844,287.8147277832031,290.19171142578125,290.9674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17976.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.451442539691925,1.0,0.0,0.0,0.5334914922714233,0.5334951281547546,1.89910274173144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.4443359375,0.0,24.055435180664062,1895.4371337890625,0.0,378.1842346191406,0.2536158263683319,1.0,0.0,3.0,1.0,0.0
11977380,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.7395117878913879,0.282629132270813,0.25806924700737,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.958953857421875,0.6156867146492004,0.5844829082489014,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.9092010855674744,0.5349686741828918,0.3749940991401672,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.8116357922554016,0.3758792281150818,0.3593860864639282,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.7239104509353638,0.2634318768978119,1.2032015323638916,288.36309814453125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32281494140625,288.36309814453125,1.0,0.638373851776123,1.0,1.0,0.0,1.0,-3.33857798576355,3.338568925857544,8.958092621469405e-06,2.577349901199341,0.3498348593711853,0.3498348593711853,0.0,170.351806640625,179.0,10439.404296875,-0.0,3241.412353515625,1.0,283.1499938964844,287.8127136230469,290.1783142089844,290.956787109375,293.1499938964844,293.1499938964844,283.1499938964844,17976.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531973302364349,1.0,0.0,0.0,0.5352458357810974,0.5352494716644287,1.9116132676799683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.58740234375,0.0,24.15890312194824,1895.4371337890625,0.0,382.2090759277344,0.2538126409053802,1.0,0.0,3.0,1.0,0.0
11977440,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.7395117878913879,0.282629132270813,0.25806924700737,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.958953857421875,0.6156867146492004,0.5844829082489014,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.9092010855674744,0.5349686741828918,0.3749940991401672,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.36309814453125,0.8116357922554016,0.3758792281150818,0.3593860864639282,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3631286621094,0.7239104509353638,0.2634318768978119,1.2032015323638916,288.36309814453125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.32281494140625,288.36309814453125,1.0,0.638373851776123,1.0,1.0,0.0,1.0,-3.33857798576355,3.338568925857544,8.958092621469405e-06,2.577349901199341,0.3498348593711853,0.3498348593711853,0.0,170.351806640625,179.0,10439.404296875,-0.0,3241.412353515625,1.0,283.1499938964844,287.8127136230469,290.1783142089844,290.956787109375,293.1499938964844,293.1499938964844,283.1499938964844,17976.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531973302364349,1.0,0.0,0.0,0.5352458357810974,0.5352494716644287,1.9116132676799683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.58740234375,0.0,24.15890312194824,1895.4371337890625,0.0,382.2090759277344,0.2538126409053802,1.0,0.0,3.0,1.0,0.0
11977500,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.7384159564971924,0.2827813625335693,0.2582573890686035,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.9570990800857544,0.615635335445404,0.5844906568527222,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.9089041352272034,0.5374131798744202,0.3767240345478058,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.810490608215332,0.3762686550617218,0.3598072528839111,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.7228949069976807,0.2636387348175049,1.2043840885162354,288.3626708984375,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3226013183594,288.3626708984375,1.0,0.639738917350769,1.0,1.0,0.0,1.0,-3.342822551727295,3.342813730239868,8.980953680293169e-06,2.5806527137756348,0.3502614796161651,0.3502614796161651,0.0,171.88485717773438,179.0,10454.083984375,-0.0,3259.733642578125,1.0,283.1499938964844,287.8116760253906,290.1705017089844,290.9504089355469,293.1499938964844,293.1499938964844,283.1499938964844,17976.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.454150527715683,1.0,0.0,0.0,0.5361160039901733,0.5361196398735046,1.917833891695864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.478759765625,0.0,24.210323333740234,1895.4371337890625,0.0,384.4127502441406,0.253910481929779,1.0,0.0,3.0,1.0,0.0
11977560,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622436523437,0.7373342514038086,0.2829291224479675,0.2584414780139923,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.9552441239356996,0.6155759692192078,0.5844908952713013,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622131347656,0.9086214900016784,0.5398585796356201,0.3784545361995697,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622436523437,0.8093495965003967,0.3766525089740753,0.3602231740951538,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3622436523437,0.7218875288963318,0.2638419270515442,1.205549955368042,288.3622131347656,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3223876953125,288.3622131347656,1.0,0.6410963535308838,1.0,1.0,0.0,1.0,-3.3470280170440674,3.347018957138061,9.003658306028228e-06,2.583935499191284,0.3506851196289062,0.3506851196289062,0.0,173.4168701171875,182.0,10468.6640625,-0.0,3278.003173828125,1.0,283.1499938964844,287.8106689453125,290.1618957519531,290.9432678222656,293.1499938964844,293.1499938964844,283.1499938964844,17976.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551272392272949,1.0,0.0,0.0,0.5369814038276672,0.5369850397109985,1.9240305348944275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.248291015625,0.0,24.261524200439453,1895.4371337890625,0.0,386.6836242675781,0.2540079057216644,1.0,0.0,3.0,1.0,0.0
11977620,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.7352103590965271,0.2832118570804596,0.2587980926036834,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.9515359997749328,0.6154335737228394,0.5844693183898926,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.908096194267273,0.5447522401809692,0.3819172382354736,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.8070757389068604,0.3774039149284363,0.3610395789146423,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.719893753528595,0.2642375826835632,1.207833766937256,288.361328125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32196044921875,288.361328125,1.0,0.6437891125679016,1.0,1.0,0.0,1.0,-3.3553240299224854,3.3553149700164795,9.04861281014746e-06,2.590441942214966,0.3515232503414154,0.3515232503414154,0.0,176.4786376953125,185.0,10497.52734375,-0.0,3314.395263671875,1.0,283.1499938964844,287.8086242675781,290.142578125,290.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,17976.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570873379707336,1.0,0.0,0.0,0.5386977791786194,0.5387014746665955,1.93635010248272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.440673828125,0.0,24.36326026916504,1895.4371337890625,0.0,391.2804565429688,0.2542015612125397,1.0,0.0,3.0,1.0,0.0
11977680,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.7352103590965271,0.2832118570804596,0.2587980926036834,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.9515359997749328,0.6154335737228394,0.5844693183898926,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.908096194267273,0.5447522401809692,0.3819172382354736,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.8070757389068604,0.3774039149284363,0.3610395789146423,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.361328125,0.719893753528595,0.2642375826835632,1.207833766937256,288.361328125,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32196044921875,288.361328125,1.0,0.6437891125679016,1.0,1.0,0.0,1.0,-3.3553240299224854,3.3553149700164795,9.04861281014746e-06,2.590441942214966,0.3515232503414154,0.3515232503414154,0.0,176.4786376953125,185.0,10497.52734375,-0.0,3314.395263671875,1.0,283.1499938964844,287.8086242675781,290.142578125,290.9267272949219,293.1499938964844,293.1499938964844,283.1499938964844,17976.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570873379707336,1.0,0.0,0.0,0.5386977791786194,0.5387014746665955,1.93635010248272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.440673828125,0.0,24.36326026916504,1895.4371337890625,0.0,391.2804565429688,0.2542015612125397,1.0,0.0,3.0,1.0,0.0
11977740,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7331351041793823,0.2834779620170593,0.2591397166252136,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603820800781,0.9478346705436708,0.6152598261833191,0.5844183564186096,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.9076208472251892,0.5496498346328735,0.3853822946548462,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.804808497428894,0.3781337141990661,0.36183562874794,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7179222702980042,0.26461923122406,1.2100545167922974,288.36041259765625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.321533203125,288.3603820800781,1.0,0.6464532017707825,1.0,1.0,0.0,1.0,-3.3634696006774902,3.3634605407714844,9.09296068130061e-06,2.5968687534332275,0.3523489534854889,0.3523489534854889,0.0,179.53782653808594,188.0,10525.986328125,-0.0,3350.594482421875,1.0,283.1499938964844,287.8065795898437,290.1208190917969,290.9075622558594,293.1499938964844,293.1499938964844,283.1499938964844,17977.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589844346046448,1.0,0.0,0.0,0.540394127368927,0.5403978228569031,1.948564332110436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.2080078125,0.0,24.46405029296875,1895.4371337890625,0.0,395.7805786132813,0.254393458366394,1.0,0.0,3.0,1.0,0.0
11977800,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7331351041793823,0.2834779620170593,0.2591397166252136,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603820800781,0.9478346705436708,0.6152598261833191,0.5844183564186096,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.9076208472251892,0.5496498346328735,0.3853822946548462,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.804808497428894,0.3781337141990661,0.36183562874794,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.7179222702980042,0.26461923122406,1.2100545167922974,288.36041259765625,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.321533203125,288.3603820800781,1.0,0.6464532017707825,1.0,1.0,0.0,1.0,-3.3634696006774902,3.3634605407714844,9.09296068130061e-06,2.5968687534332275,0.3523489534854889,0.3523489534854889,0.0,179.53782653808594,188.0,10525.986328125,-0.0,3350.594482421875,1.0,283.1499938964844,287.8065795898437,290.1208190917969,290.9075622558594,293.1499938964844,293.1499938964844,283.1499938964844,17977.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589844346046448,1.0,0.0,0.0,0.540394127368927,0.5403978228569031,1.948564332110436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3418.2080078125,0.0,24.46405029296875,1895.4371337890625,0.0,395.7805786132813,0.254393458366394,1.0,0.0,3.0,1.0,0.0
11977860,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7311034798622131,0.2837280035018921,0.2594669163227081,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9441460967063904,0.6150549054145813,0.5843381881713867,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9071916341781616,0.5545510649681091,0.388849675655365,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.8025748133659363,0.3788420855998993,0.3626115620136261,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7159667015075684,0.2649872004985809,1.212214112281799,288.3594665527344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32110595703125,288.3594665527344,1.0,0.649089515209198,1.0,1.0,0.0,1.0,-3.3714678287506104,3.3714585304260254,9.136705557466485e-06,2.603214979171753,0.35316202044487,0.35316202044487,0.0,182.594955444336,191.0,10554.0380859375,-0.0,3386.603759765625,1.0,283.1499938964844,287.8045349121094,290.0971069335937,290.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17977.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607773423194885,1.0,0.0,0.0,0.542069673538208,0.5420733094215393,1.9606662959859026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.607421875,0.0,24.5638427734375,1895.4371337890625,0.0,400.0804748535156,0.2545835077762604,1.0,0.0,3.0,1.0,0.0
11977920,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7311034798622131,0.2837280035018921,0.2594669163227081,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9441460967063904,0.6150549054145813,0.5843381881713867,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.9071916341781616,0.5545510649681091,0.388849675655365,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.8025748133659363,0.3788420855998993,0.3626115620136261,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7159667015075684,0.2649872004985809,1.212214112281799,288.3594665527344,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.32110595703125,288.3594665527344,1.0,0.649089515209198,1.0,1.0,0.0,1.0,-3.3714678287506104,3.3714585304260254,9.136705557466485e-06,2.603214979171753,0.35316202044487,0.35316202044487,0.0,182.594955444336,191.0,10554.0380859375,-0.0,3386.603759765625,1.0,283.1499938964844,287.8045349121094,290.0971069335937,290.8862609863281,293.1499938964844,293.1499938964844,283.1499938964844,17977.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607773423194885,1.0,0.0,0.0,0.542069673538208,0.5420733094215393,1.9606662959859026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3424.607421875,0.0,24.5638427734375,1895.4371337890625,0.0,400.0804748535156,0.2545835077762604,1.0,0.0,3.0,1.0,0.0
11977980,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.7291107177734375,0.2839624583721161,0.2597801685333252,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9404768347740172,0.614819347858429,0.5842292904853821,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9068049788475036,0.5594556927680969,0.3923191428184509,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.8003827929496765,0.3795292973518371,0.3633675873279571,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.7140209674835205,0.2653419077396393,1.214314341545105,288.3584899902344,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3207092285156,288.3584899902344,1.0,0.6516987681388855,1.0,1.0,0.0,1.0,-3.379321813583374,3.379312753677368,9.179851986118592e-06,2.6094799041748047,0.353962242603302,0.353962242603302,0.0,185.6503448486328,194.0,10581.677734375,-0.0,3422.427001953125,1.0,283.1499938964844,287.8025207519531,290.0719299316406,290.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17977.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624673724174499,1.0,0.0,0.0,0.5437238216400146,0.543727457523346,1.972650487402916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.68994140625,0.0,24.66259384155273,1895.4371337890625,0.0,404.1760864257813,0.2547715902328491,1.0,0.0,3.0,1.0,0.0
11978040,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.7291107177734375,0.2839624583721161,0.2597801685333252,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9404768347740172,0.614819347858429,0.5842292904853821,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.9068049788475036,0.5594556927680969,0.3923191428184509,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.8003827929496765,0.3795292973518371,0.3633675873279571,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585205078125,0.7140209674835205,0.2653419077396393,1.214314341545105,288.3584899902344,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3207092285156,288.3584899902344,1.0,0.6516987681388855,1.0,1.0,0.0,1.0,-3.379321813583374,3.379312753677368,9.179851986118592e-06,2.6094799041748047,0.353962242603302,0.353962242603302,0.0,185.6503448486328,194.0,10581.677734375,-0.0,3422.427001953125,1.0,283.1499938964844,287.8025207519531,290.0719299316406,290.86334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17977.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624673724174499,1.0,0.0,0.0,0.5437238216400146,0.543727457523346,1.972650487402916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.68994140625,0.0,24.66259384155273,1895.4371337890625,0.0,404.1760864257813,0.2547715902328491,1.0,0.0,3.0,1.0,0.0
11978100,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7281274199485779,0.284073919057846,0.2599315941333771,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.9386516213417052,0.6146901249885559,0.5841641426086426,297.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.9066267013549804,0.5619091987609863,0.3940545916557312,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7993018627166748,0.379864901304245,0.363738089799881,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3580322265625,0.7130498290061951,0.2655143141746521,1.215342402458191,288.3580322265625,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32049560546875,288.3580017089844,1.0,0.652993381023407,1.0,1.0,0.0,1.0,-3.383195161819458,3.383185863494873,9.2011960077798e-06,2.6125807762146,0.3543574213981628,0.3543574213981628,0.0,187.1773376464844,194.0,10595.33984375,-0.0,3440.26708984375,1.0,283.1499938964844,287.801513671875,290.0588684082031,290.85137939453125,293.1499938964844,293.1499938964844,283.1499938964844,17977.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463277518749237,1.0,0.0,0.0,0.5445425510406494,0.5445461869239807,1.9785957761087047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.622802734375,0.0,24.711557388305664,1895.4371337890625,0.0,406.154052734375,0.254864901304245,1.0,0.0,3.0,1.0,0.0
11978160,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7271521091461182,0.2841815948486328,0.2600796818733215,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.9368339776992798,0.6145536303520203,0.5840921401977539,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.9064579010009766,0.5643632411956787,0.3957904875278473,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7982307076454163,0.380195289850235,0.3641037046909332,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3575439453125,0.7120789885520935,0.2656835913658142,1.2163562774658203,288.3575439453125,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3202819824219,288.3575439453125,1.0,0.654281497001648,1.0,1.0,0.0,1.0,-3.3870339393615723,3.387024641036988,9.22239269129932e-06,2.6156606674194336,0.3547493815422058,0.3547493815422058,0.0,188.70399475097656,197.0,10608.8994140625,-0.0,3458.062255859375,1.0,283.1499938964844,287.8005065917969,290.04559326171875,290.8391418457031,293.1499938964844,293.1499938964844,283.1499938964844,17977.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640686511993408,1.0,0.0,0.0,0.5453557372093201,0.5453594326972961,1.984509978569805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.490478515625,0.0,24.7602481842041,1895.4371337890625,0.0,408.094970703125,0.2549576461315155,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565979003906,0.7252230048179626,0.2843859493732452,0.2603660225868225,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.933225691318512,0.6142598986625671,0.5839283466339111,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.9061472415924072,0.5692728757858276,0.3992631137371063,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.7961171269416809,0.3808405697345733,0.3648204207420349,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565979003906,0.7101350426673889,0.2660128772258758,1.218342900276184,288.3565673828125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.31988525390625,288.3565673828125,1.0,0.6568387746810913,1.0,1.0,0.0,1.0,-3.3946099281311035,3.3946006298065186,9.264346772397404e-06,2.621758222579956,0.3555236160755157,0.3555236160755157,0.0,191.7563018798828,200.0,10635.7109375,-0.0,3493.520263671875,1.0,283.1499938964844,287.79852294921875,290.0184020996094,290.8139953613281,293.1499938964844,293.1499938964844,283.1499938964844,17977.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656016230583191,1.0,0.0,0.0,0.5469656586647034,0.5469692945480347,1.9962438813081466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.043701171875,0.0,24.856800079345703,1895.4371337890625,0.0,411.8822021484375,0.2551416456699371,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565979003906,0.7252230048179626,0.2843859493732452,0.2603660225868225,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.933225691318512,0.6142598986625671,0.5839283466339111,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.9061472415924072,0.5692728757858276,0.3992631137371063,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565673828125,0.7961171269416809,0.3808405697345733,0.3648204207420349,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3565979003906,0.7101350426673889,0.2660128772258758,1.218342900276184,288.3565673828125,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.31988525390625,288.3565673828125,1.0,0.6568387746810913,1.0,1.0,0.0,1.0,-3.3946099281311035,3.3946006298065186,9.264346772397404e-06,2.621758222579956,0.3555236160755157,0.3555236160755157,0.0,191.7563018798828,200.0,10635.7109375,-0.0,3493.520263671875,1.0,283.1499938964844,287.79852294921875,290.0184020996094,290.8139953613281,293.1499938964844,293.1499938964844,283.1499938964844,17977.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656016230583191,1.0,0.0,0.0,0.5469656586647034,0.5469692945480347,1.9962438813081466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.043701171875,0.0,24.856800079345703,1895.4371337890625,0.0,411.8822021484375,0.2551416456699371,1.0,0.0,3.0,1.0,0.0
11978340,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.7233192324638367,0.2845760583877563,0.2606396377086639,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.929661989212036,0.6139412522315979,0.5837407112121582,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.9058709144592284,0.5741842985153198,0.4027367532253265,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.7940412759780884,0.3814655840396881,0.3655181527137756,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.7081839442253113,0.2663303911685943,1.2202767133712769,288.3556213378906,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3194580078125,288.3555908203125,1.0,0.659371554851532,1.0,1.0,0.0,1.0,-3.4020566940307617,3.4020473957061768,9.305736966780389e-06,2.6277735233306885,0.3562850952148437,0.3562850952148437,0.0,194.8070373535156,203.0,10662.1201171875,-0.0,3528.810302734375,1.0,283.1499938964844,287.79656982421875,289.99053955078125,290.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,17978.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670736193656921,1.0,0.0,0.0,0.5485535264015198,0.5485572218894958,2.00785112980384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.374755859375,0.0,24.95224380493164,1895.4371337890625,0.0,415.552001953125,0.2553235292434692,1.0,0.0,3.0,1.0,0.0
11978400,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.7233192324638367,0.2845760583877563,0.2606396377086639,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.929661989212036,0.6139412522315979,0.5837407112121582,297.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3555908203125,0.9058709144592284,0.5741842985153198,0.4027367532253265,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.7940412759780884,0.3814655840396881,0.3655181527137756,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3556213378906,0.7081839442253113,0.2663303911685943,1.2202767133712769,288.3556213378906,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3194580078125,288.3555908203125,1.0,0.659371554851532,1.0,1.0,0.0,1.0,-3.4020566940307617,3.4020473957061768,9.305736966780389e-06,2.6277735233306885,0.3562850952148437,0.3562850952148437,0.0,194.8070373535156,203.0,10662.1201171875,-0.0,3528.810302734375,1.0,283.1499938964844,287.79656982421875,289.99053955078125,290.7880859375,293.1499938964844,293.1499938964844,283.1499938964844,17978.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670736193656921,1.0,0.0,0.0,0.5485535264015198,0.5485572218894958,2.00785112980384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.374755859375,0.0,24.95224380493164,1895.4371337890625,0.0,415.552001953125,0.2553235292434692,1.0,0.0,3.0,1.0,0.0
11978460,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.7214352488517761,0.2847518622875213,0.2609005868434906,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.9261486530303956,0.6135926842689514,0.5835272073745728,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.9056255221366882,0.5790965557098389,0.4062109291553497,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.792000949382782,0.3820701539516449,0.3661967515945434,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.706244707107544,0.2666362822055816,1.2221590280532837,288.3546447753906,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3190612792969,288.3546447753906,1.0,0.6618800759315491,1.0,1.0,0.0,1.0,-3.4093728065490723,3.409363508224488,9.346539627586026e-06,2.6337015628814697,0.3570337295532226,0.3570337295532226,0.0,197.8567810058593,206.0,10688.1220703125,-0.0,3563.927001953125,1.0,283.1499938964844,287.7946472167969,289.9622497558594,290.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,17978.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468479573726654,1.0,0.0,0.0,0.5501189827919006,0.5501226782798767,2.0193274608004685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.507568359375,0.0,25.046545028686523,1895.4371337890625,0.0,419.0877075195313,0.2555032670497894,1.0,0.0,3.0,1.0,0.0
11978520,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.7214352488517761,0.2847518622875213,0.2609005868434906,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.9261486530303956,0.6135926842689514,0.5835272073745728,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.9056255221366882,0.5790965557098389,0.4062109291553497,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.792000949382782,0.3820701539516449,0.3661967515945434,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3546447753906,0.706244707107544,0.2666362822055816,1.2221590280532837,288.3546447753906,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3190612792969,288.3546447753906,1.0,0.6618800759315491,1.0,1.0,0.0,1.0,-3.4093728065490723,3.409363508224488,9.346539627586026e-06,2.6337015628814697,0.3570337295532226,0.3570337295532226,0.0,197.8567810058593,206.0,10688.1220703125,-0.0,3563.927001953125,1.0,283.1499938964844,287.7946472167969,289.9622497558594,290.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,17978.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.468479573726654,1.0,0.0,0.0,0.5501189827919006,0.5501226782798767,2.0193274608004685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.507568359375,0.0,25.046545028686523,1895.4371337890625,0.0,419.0877075195313,0.2555032670497894,1.0,0.0,3.0,1.0,0.0
11978580,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7195650339126587,0.2849134802818298,0.261148989200592,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.922688603401184,0.6132084727287292,0.583281397819519,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.9054071307182312,0.5840087532997131,0.4096850454807281,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7899935245513916,0.3826543390750885,0.3668563961982727,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7043330073356628,0.2669307291507721,1.2239910364151,288.3536682128906,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3186340332031,288.3536682128906,1.0,0.664364218711853,1.0,1.0,0.0,1.0,-3.4165520668029785,3.4165425300598145,9.386702913616318e-06,2.639533519744873,0.3577694594860077,0.3577694594860077,0.0,200.9066162109375,209.0,10713.70703125,-0.0,3598.855712890625,1.0,283.1499938964844,287.792724609375,289.9337463378906,290.7348937988281,293.1499938964844,293.1499938964844,283.1499938964844,17978.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698125422000885,1.0,0.0,0.0,0.5516617894172668,0.5516654849052429,2.030669854491407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.46826171875,0.0,25.139686584472656,1895.4371337890625,0.0,422.46783447265625,0.2556808292865753,1.0,0.0,3.0,1.0,0.0
11978640,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7195650339126587,0.2849134802818298,0.261148989200592,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.922688603401184,0.6132084727287292,0.583281397819519,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3536682128906,0.9054071307182312,0.5840087532997131,0.4096850454807281,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7899935245513916,0.3826543390750885,0.3668563961982727,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35369873046875,0.7043330073356628,0.2669307291507721,1.2239910364151,288.3536682128906,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3186340332031,288.3536682128906,1.0,0.664364218711853,1.0,1.0,0.0,1.0,-3.4165520668029785,3.4165425300598145,9.386702913616318e-06,2.639533519744873,0.3577694594860077,0.3577694594860077,0.0,200.9066162109375,209.0,10713.70703125,-0.0,3598.855712890625,1.0,283.1499938964844,287.792724609375,289.9337463378906,290.7348937988281,293.1499938964844,293.1499938964844,283.1499938964844,17978.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698125422000885,1.0,0.0,0.0,0.5516617894172668,0.5516654849052429,2.030669854491407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.46826171875,0.0,25.139686584472656,1895.4371337890625,0.0,422.46783447265625,0.2556808292865753,1.0,0.0,3.0,1.0,0.0
11978700,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7186334729194641,0.2849888503551483,0.2612684071063995,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.9209809303283693,0.613002598285675,0.5831456780433655,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.9053072333335876,0.5864645838737488,0.4114218354225158,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7890017032623291,0.3829386532306671,0.3671790063381195,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35321044921875,0.7033871412277222,0.2670736610889435,1.2248879671096802,288.35321044921875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31842041015625,288.3531799316406,1.0,0.6655970215797424,1.0,1.0,0.0,1.0,-3.420088529586792,3.420079231262207,9.406531717104372e-06,2.6424107551574707,0.3581324219703674,0.3581324219703674,0.0,202.43150329589844,209.0,10726.3388671875,-0.0,3616.24365234375,1.0,283.1499938964844,287.7917785644531,289.91949462890625,290.72149658203125,293.1499938964844,293.1499938964844,283.1499938964844,17978.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704487919807434,1.0,0.0,0.0,0.5524244904518127,0.552428126335144,2.03628847117443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.89208984375,0.0,25.18580436706543,1895.4371337890625,0.0,424.0908508300781,0.255768746137619,1.0,0.0,3.0,1.0,0.0
11978760,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7177035212516785,0.2850606143474579,0.2613847255706787,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.9192899465560912,0.6127876043319702,0.5830014944076538,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.9052132964134216,0.5889197587966919,0.4131583273410797,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7880176305770874,0.3832178711891174,0.3674968481063843,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35272216796875,0.7024479508399963,0.2672137916088104,1.225772738456726,288.35272216796875,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3182373046875,288.35272216796875,1.0,0.66682368516922,1.0,1.0,0.0,1.0,-3.423590660095215,3.423581123352051,9.4261931735673e-06,2.6452622413635254,0.3584921658039093,0.3584921658039093,0.0,203.9563903808593,212.0,10738.8662109375,-0.0,3633.581787109375,1.0,283.1499938964844,287.79083251953125,289.9053039550781,290.7080993652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4710642397403717,1.0,0.0,0.0,0.5531814098358154,0.5531850457191467,2.0418724488990847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.28369140625,0.0,25.23162269592285,1895.4371337890625,0.0,425.6669006347656,0.2558560967445373,1.0,0.0,3.0,1.0,0.0
