time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978820,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7158456444740295,0.2851936519145965,0.2616080343723297,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9159631729125975,0.6123314499855042,0.5826887488365173,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9050416946411132,0.5938282012939453,0.4166298806667328,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7860723733901978,0.383761316537857,0.3681186735630035,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7005890607833862,0.2674859762191772,1.2275068759918213,288.35174560546875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3178100585937,288.35174560546875,1.0,0.6692591905593872,1.0,1.0,0.0,1.0,-3.430492639541626,3.430483102798462,9.465018592891283e-06,2.650887012481689,0.3592021763324737,0.3592021763324737,0.0,207.0062561035156,215.0,10763.611328125,-0.0,3668.1103515625,1.0,283.1499938964844,287.7889404296875,289.877197265625,290.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,17979.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47223100066185,1.0,0.0,0.0,0.5546783208847046,0.5546819567680359,2.0529379085587607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.989501953125,0.0,25.32238006591797,1895.4371337890625,0.0,428.6708984375,0.2560291588306427,1.0,0.0,3.0,1.0,0.0
11978880,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7158456444740295,0.2851936519145965,0.2616080343723297,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9159631729125975,0.6123314499855042,0.5826887488365173,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.9050416946411132,0.5938282012939453,0.4166298806667328,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35174560546875,0.7860723733901978,0.383761316537857,0.3681186735630035,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.7005890607833862,0.2674859762191772,1.2275068759918213,288.35174560546875,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3178100585937,288.35174560546875,1.0,0.6692591905593872,1.0,1.0,0.0,1.0,-3.430492639541626,3.430483102798462,9.465018592891283e-06,2.650887012481689,0.3592021763324737,0.3592021763324737,0.0,207.0062561035156,215.0,10763.611328125,-0.0,3668.1103515625,1.0,283.1499938964844,287.7889404296875,289.877197265625,290.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,17979.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47223100066185,1.0,0.0,0.0,0.5546783208847046,0.5546819567680359,2.0529379085587607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.989501953125,0.0,25.32238006591797,1895.4371337890625,0.0,428.6708984375,0.2560291588306427,1.0,0.0,3.0,1.0,0.0
11978940,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7139864563941956,0.2853123545646667,0.2618187665939331,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.9127195477485656,0.611840009689331,0.5823431611061096,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.904890775680542,0.5987329483032227,0.4200989305973053,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.784156858921051,0.3842844367027282,0.368721604347229,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6987559795379639,0.2677474319934845,1.2291936874389648,288.3507995605469,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3173828125,288.35076904296875,1.0,0.6716705560684204,1.0,1.0,0.0,1.0,-3.437257766723633,3.4372482299804688,9.503160981694236e-06,2.6564042568206787,0.3598994016647339,0.3598994016647339,0.0,210.0557861328125,218.0,10787.9375,-0.0,3702.43212890625,1.0,283.1499938964844,287.787109375,289.84967041015625,290.6554870605469,293.1499938964844,293.1499938964844,283.1499938964844,17979.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733063578605652,1.0,0.0,0.0,0.5561521649360657,0.5561558604240417,2.0638623254853883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.614990234375,0.0,25.411928176879883,1895.4371337890625,0.0,431.4585571289063,0.2561998963356018,1.0,0.0,3.0,1.0,0.0
11979000,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.7139864563941956,0.2853123545646667,0.2618187665939331,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.9127195477485656,0.611840009689331,0.5823431611061096,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.904890775680542,0.5987329483032227,0.4200989305973053,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.784156858921051,0.3842844367027282,0.368721604347229,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3507995605469,0.6987559795379639,0.2677474319934845,1.2291936874389648,288.3507995605469,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3173828125,288.35076904296875,1.0,0.6716705560684204,1.0,1.0,0.0,1.0,-3.437257766723633,3.4372482299804688,9.503160981694236e-06,2.6564042568206787,0.3598994016647339,0.3598994016647339,0.0,210.0557861328125,218.0,10787.9375,-0.0,3702.43212890625,1.0,283.1499938964844,287.787109375,289.84967041015625,290.6554870605469,293.1499938964844,293.1499938964844,283.1499938964844,17979.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733063578605652,1.0,0.0,0.0,0.5561521649360657,0.5561558604240417,2.0638623254853883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.614990234375,0.0,25.411928176879883,1895.4371337890625,0.0,431.4585571289063,0.2561998963356018,1.0,0.0,3.0,1.0,0.0
11979060,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7121203541755676,0.2854165136814117,0.2620167732238769,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.9095704555511476,0.6113138198852539,0.5819650888442993,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.9047583341598512,0.6036323308944702,0.4235644340515136,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7822699546813965,0.3847871124744415,0.3693055808544159,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6969481110572815,0.2679983675479889,1.2308342456817627,288.3498229980469,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31695556640625,288.3498229980469,1.0,0.6740580201148987,1.0,1.0,0.0,1.0,-3.443885803222656,3.443876266479492,9.540606697555631e-06,2.661810398101806,0.3605838716030121,0.3605838716030121,0.0,213.1049194335937,221.0,10811.8447265625,-0.0,3736.54150390625,1.0,283.1499938964844,287.7852783203125,289.822998046875,290.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742859005928039,1.0,0.0,0.0,0.5576027631759644,0.5576064586639404,2.0746428575080245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.193115234375,0.0,25.50024604797364,1895.4371337890625,0.0,434.0138854980469,0.256368339061737,1.0,0.0,3.0,1.0,0.0
11979120,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7121203541755676,0.2854165136814117,0.2620167732238769,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.9095704555511476,0.6113138198852539,0.5819650888442993,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.9047583341598512,0.6036323308944702,0.4235644340515136,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.7822699546813965,0.3847871124744415,0.3693055808544159,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6969481110572815,0.2679983675479889,1.2308342456817627,288.3498229980469,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.31695556640625,288.3498229980469,1.0,0.6740580201148987,1.0,1.0,0.0,1.0,-3.443885803222656,3.443876266479492,9.540606697555631e-06,2.661810398101806,0.3605838716030121,0.3605838716030121,0.0,213.1049194335937,221.0,10811.8447265625,-0.0,3736.54150390625,1.0,283.1499938964844,287.7852783203125,289.822998046875,290.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742859005928039,1.0,0.0,0.0,0.5576027631759644,0.5576064586639404,2.0746428575080245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.193115234375,0.0,25.50024604797364,1895.4371337890625,0.0,434.0138854980469,0.256368339061737,1.0,0.0,3.0,1.0,0.0
11979180,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7102418541908264,0.2855060398578644,0.2622019052505493,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.9065285325050354,0.6107534766197205,0.581555187702179,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.9046425819396972,0.6085250973701477,0.4270253479480743,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.780410647392273,0.385269284248352,0.369870513677597,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6951649785041809,0.2682390213012695,1.2324298620224,288.348876953125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3165283203125,288.348876953125,1.0,0.6764217019081116,1.0,1.0,0.0,1.0,-3.4503777027130127,3.4503681659698486,9.577348464517854e-06,2.6671032905578613,0.3612556457519531,0.3612556457519531,0.0,216.15362548828125,224.0,10835.33203125,-0.0,3770.4345703125,1.0,283.1499938964844,287.7834777832031,289.7974853515625,290.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751659631729126,1.0,0.0,0.0,0.5590301156044006,0.5590337514877319,2.0852773729984623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.756103515625,0.0,25.587322235107425,1895.4371337890625,0.0,436.32275390625,0.2565344274044037,1.0,0.0,3.0,1.0,0.0
11979240,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.7102418541908264,0.2855060398578644,0.2622019052505493,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.9065285325050354,0.6107534766197205,0.581555187702179,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.9046425819396972,0.6085250973701477,0.4270253479480743,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.780410647392273,0.385269284248352,0.369870513677597,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.348876953125,0.6951649785041809,0.2682390213012695,1.2324298620224,288.348876953125,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3165283203125,288.348876953125,1.0,0.6764217019081116,1.0,1.0,0.0,1.0,-3.4503777027130127,3.4503681659698486,9.577348464517854e-06,2.6671032905578613,0.3612556457519531,0.3612556457519531,0.0,216.15362548828125,224.0,10835.33203125,-0.0,3770.4345703125,1.0,283.1499938964844,287.7834777832031,289.7974853515625,290.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17980.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751659631729126,1.0,0.0,0.0,0.5590301156044006,0.5590337514877319,2.0852773729984623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.756103515625,0.0,25.587322235107425,1895.4371337890625,0.0,436.32275390625,0.2565344274044037,1.0,0.0,3.0,1.0,0.0
11979300,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.7092961668968201,0.2855452299118042,0.2622895836830139,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.9050517678260804,0.6104604601860046,0.5813382863998413,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.348388671875,0.9045904278755188,0.6109686493873596,0.4287538528442383,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.7794910669326782,0.3855026066303253,0.3701457381248474,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.694282591342926,0.268355518579483,1.233210802078247,288.348388671875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3163146972656,288.348388671875,1.0,0.6775946021080017,1.0,1.0,0.0,1.0,-3.4535720348358154,3.453562498092652,9.595448318577836e-06,2.669705867767334,0.361586719751358,0.361586719751358,0.0,217.67770385742188,224.0,10846.916015625,-0.0,3787.29638671875,1.0,283.1499938964844,287.7825622558594,289.7852478027344,290.59429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17980.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755678474903106,1.0,0.0,0.0,0.5597348213195801,0.5597384572029114,2.0905380537783458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.0419921875,0.0,25.630380630493164,1895.4371337890625,0.0,437.3811950683594,0.2566165626049042,1.0,0.0,3.0,1.0,0.0
11979360,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.7083452343940735,0.2855807244777679,0.2623740136623382,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.90360689163208,0.610159158706665,0.5811136364936829,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.9045418500900269,0.6134099960327148,0.43048095703125,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.778577983379364,0.3857307732105255,0.3704162240028381,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479309082031,0.6934061646461487,0.2684695422649383,1.2339808940887451,288.3479309082031,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31610107421875,288.3479309082031,1.0,0.6787616014480591,1.0,1.0,0.0,1.0,-3.456732749938965,3.456723213195801,9.613370821170976e-06,2.672279357910156,0.3619146049022674,0.3619146049022674,0.0,219.20166015625,227.0,10858.3955078125,-0.0,3804.103515625,1.0,283.1499938964844,287.7816772460937,289.7734069824219,290.5830078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759438633918762,1.0,0.0,0.0,0.5604336857795715,0.5604373216629028,2.095761608700286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.33642578125,0.0,25.67312240600586,1895.4371337890625,0.0,438.3739318847656,0.2566980719566345,1.0,0.0,3.0,1.0,0.0
11979420,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7064458727836609,0.2856408357620239,0.2625333368778229,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.9007914662361144,0.6095324158668518,0.5806418061256409,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.9044547080993652,0.6182860732078552,0.4339303970336914,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7767713665962219,0.3861721158027649,0.3709431886672973,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6916714310646057,0.2686904072761535,1.2354896068572998,288.34698486328125,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3156433105469,288.34698486328125,1.0,0.6810785531997681,1.0,1.0,0.0,1.0,-3.4629552364349365,3.4629454612731934,9.648686500440816e-06,2.677340030670166,0.3625611364841461,0.3625611364841461,0.0,222.2492218017578,230.0,10881.046875,-0.0,3837.554931640625,1.0,283.1499938964844,287.7799377441406,289.7509460449219,290.5616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766149818897247,1.0,0.0,0.0,0.5618140697479248,0.5618177652359009,2.106098584420124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.967041015625,0.0,25.757673263549805,1895.4371337890625,0.0,440.1514892578125,0.2568593621253967,1.0,0.0,3.0,1.0,0.0
11979480,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7064458727836609,0.2856408357620239,0.2625333368778229,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.9007914662361144,0.6095324158668518,0.5806418061256409,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.9044547080993652,0.6182860732078552,0.4339303970336914,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7767713665962219,0.3861721158027649,0.3709431886672973,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.6916714310646057,0.2686904072761535,1.2354896068572998,288.34698486328125,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3156433105469,288.34698486328125,1.0,0.6810785531997681,1.0,1.0,0.0,1.0,-3.4629552364349365,3.4629454612731934,9.648686500440816e-06,2.677340030670166,0.3625611364841461,0.3625611364841461,0.0,222.2492218017578,230.0,10881.046875,-0.0,3837.554931640625,1.0,283.1499938964844,287.7799377441406,289.7509460449219,290.5616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766149818897247,1.0,0.0,0.0,0.5618140697479248,0.5618177652359009,2.106098584420124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.967041015625,0.0,25.757673263549805,1895.4371337890625,0.0,440.1514892578125,0.2568593621253967,1.0,0.0,3.0,1.0,0.0
11979540,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.704563319683075,0.2856864631175995,0.2626799345016479,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.8980090618133545,0.6088742017745972,0.5801405310630798,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.9043799638748168,0.6231523752212524,0.4373731613159179,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7749903202056885,0.3865935504436493,0.3714517056941986,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6899604797363281,0.2689019441604614,1.2369574308395386,288.3460388183594,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.315185546875,288.3460388183594,1.0,0.6833728551864624,1.0,1.0,0.0,1.0,-3.4690475463867188,3.469037771224976,9.68329914030619e-06,2.6822848320007324,0.363195389509201,0.363195389509201,0.0,225.2961883544922,233.0,10903.2919921875,-0.0,3870.788818359375,1.0,283.1499938964844,287.7781982421875,289.7304382324219,290.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771718680858612,1.0,0.0,0.0,0.5631715059280396,0.5631751418113708,2.116288122522292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.682861328125,0.0,25.84097480773925,1895.4371337890625,0.0,441.6320495605469,0.2570182979106903,1.0,0.0,3.0,1.0,0.0
11979600,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.704563319683075,0.2856864631175995,0.2626799345016479,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.8980090618133545,0.6088742017745972,0.5801405310630798,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.9043799638748168,0.6231523752212524,0.4373731613159179,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460388183594,0.7749903202056885,0.3865935504436493,0.3714517056941986,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6899604797363281,0.2689019441604614,1.2369574308395386,288.3460388183594,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.315185546875,288.3460388183594,1.0,0.6833728551864624,1.0,1.0,0.0,1.0,-3.4690475463867188,3.469037771224976,9.68329914030619e-06,2.6822848320007324,0.363195389509201,0.363195389509201,0.0,225.2961883544922,233.0,10903.2919921875,-0.0,3870.788818359375,1.0,283.1499938964844,287.7781982421875,289.7304382324219,290.5421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771718680858612,1.0,0.0,0.0,0.5631715059280396,0.5631751418113708,2.116288122522292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.682861328125,0.0,25.84097480773925,1895.4371337890625,0.0,441.6320495605469,0.2570182979106903,1.0,0.0,3.0,1.0,0.0
11979660,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.7026970386505127,0.2857173979282379,0.2628136277198791,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.8952550292015076,0.6081848740577698,0.579610288143158,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.9043161869049072,0.6280074119567871,0.4408082365989685,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.773233950138092,0.3869949877262115,0.3719415962696075,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.6882730722427368,0.2691043019294739,1.2383850812911987,288.3451232910156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147277832031,288.3451232910156,1.0,0.6856445670127869,1.0,1.0,0.0,1.0,-3.4750094413757324,3.4749996662139893,9.717200555314776e-06,2.687112331390381,0.3638173043727875,0.3638173043727875,0.0,228.34243774414065,236.0,10925.1279296875,-0.0,3903.7998046875,1.0,283.1499938964844,287.7764892578125,289.712158203125,290.52471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776122868061065,1.0,0.0,0.0,0.5645056962966919,0.5645093321800232,2.1263272032001623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.51953125,0.0,25.92300605773925,1895.4371337890625,0.0,442.8065490722656,0.2571747899055481,1.0,0.0,3.0,1.0,0.0
11979720,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.7026970386505127,0.2857173979282379,0.2628136277198791,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.8952550292015076,0.6081848740577698,0.579610288143158,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.9043161869049072,0.6280074119567871,0.4408082365989685,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.773233950138092,0.3869949877262115,0.3719415962696075,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3451232910156,0.6882730722427368,0.2691043019294739,1.2383850812911987,288.3451232910156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3147277832031,288.3451232910156,1.0,0.6856445670127869,1.0,1.0,0.0,1.0,-3.4750094413757324,3.4749996662139893,9.717200555314776e-06,2.687112331390381,0.3638173043727875,0.3638173043727875,0.0,228.34243774414065,236.0,10925.1279296875,-0.0,3903.7998046875,1.0,283.1499938964844,287.7764892578125,289.712158203125,290.52471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776122868061065,1.0,0.0,0.0,0.5645056962966919,0.5645093321800232,2.1263272032001623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.51953125,0.0,25.92300605773925,1895.4371337890625,0.0,442.8065490722656,0.2571747899055481,1.0,0.0,3.0,1.0,0.0
11979780,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7008447051048279,0.2857328057289123,0.2629341781139374,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.8925269246101379,0.6074626445770264,0.5790507793426514,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.9042540192604064,0.6328232884407043,0.4442265629768371,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7714996933937073,0.3873758018016815,0.3724128603935241,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.6866071224212646,0.2692975401878357,1.239773869514465,288.3442077636719,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3141174316406,288.3441772460937,1.0,0.6878934502601624,1.0,1.0,0.0,1.0,-3.4808311462402344,3.480821371078491,9.750328899826854e-06,2.691813707351685,0.3644270598888397,0.3644270598888397,0.0,231.3899078369141,239.0,10946.546875,-0.0,3936.569091796875,1.0,283.1499938964844,287.7748107910156,289.69635009765625,290.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,17981.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779326319694519,1.0,0.0,0.0,0.5658167600631714,0.5658204555511475,2.136215648818052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.509521484375,0.0,26.00377082824707,1895.4371337890625,0.0,443.662841796875,0.2573288679122925,1.0,0.0,3.0,1.0,0.0
11979840,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7008447051048279,0.2857328057289123,0.2629341781139374,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.8925269246101379,0.6074626445770264,0.5790507793426514,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.9042540192604064,0.6328232884407043,0.4442265629768371,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.7714996933937073,0.3873758018016815,0.3724128603935241,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3442077636719,0.6866071224212646,0.2692975401878357,1.239773869514465,288.3442077636719,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3141174316406,288.3441772460937,1.0,0.6878934502601624,1.0,1.0,0.0,1.0,-3.4808311462402344,3.480821371078491,9.750328899826854e-06,2.691813707351685,0.3644270598888397,0.3644270598888397,0.0,231.3899078369141,239.0,10946.546875,-0.0,3936.569091796875,1.0,283.1499938964844,287.7748107910156,289.69635009765625,290.5097045898437,293.1499938964844,293.1499938964844,283.1499938964844,17981.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779326319694519,1.0,0.0,0.0,0.5658167600631714,0.5658204555511475,2.136215648818052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.509521484375,0.0,26.00377082824707,1895.4371337890625,0.0,443.662841796875,0.2573288679122925,1.0,0.0,3.0,1.0,0.0
11979900,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.6999180316925049,0.2857328653335571,0.2629885077476501,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.8911647796630859,0.607083797454834,0.57875657081604,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.9041993021965028,0.635170042514801,0.445904016494751,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437194824219,0.7706350088119507,0.3875566124916076,0.372640460729599,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34375,0.6857771277427673,0.2693899273872375,1.240452766418457,288.3437194824219,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3135070800781,288.3437194824219,1.0,0.6890069842338562,1.0,1.0,0.0,1.0,-3.483651161193848,3.4836413860321045,9.766386938281356e-06,2.6940879821777344,0.3647270798683166,0.3647270798683166,0.0,232.919174194336,239.0,10957.0537109375,-0.0,3952.79443359375,1.0,283.1499938964844,287.7739562988281,289.6894836425781,290.50323486328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780484437942505,1.0,0.0,0.0,0.5664631128311157,0.5664668083190918,2.141099031405248e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.0673828125,0.0,26.04364776611328,1895.4371337890625,0.0,443.9727783203125,0.2574049532413482,1.0,0.0,3.0,1.0,0.0
11979960,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.6989896893501282,0.2857275307178497,0.2630383670330047,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.8898022174835205,0.6066930294036865,0.5784511566162109,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.9041226506233216,0.6374823451042175,0.4475528597831726,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432312011719,0.7697705626487732,0.3877307474613189,0.3728621006011963,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34326171875,0.6849479079246521,0.2694788873195648,1.2411187887191772,288.3432312011719,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.312744140625,288.3432312011719,1.0,0.6901116371154785,1.0,1.0,0.0,1.0,-3.4863951206207275,3.4863853454589844,9.782018423720729e-06,2.696298360824585,0.3650235533714294,0.3650235533714294,0.0,234.4526214599609,242.0,10967.40234375,-0.0,3968.87646484375,1.0,283.1499938964844,287.77313232421875,289.6833190917969,290.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,17981.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478133887052536,1.0,0.0,0.0,0.5671029090881348,0.5671066045761108,2.145938182707141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.6611328125,0.0,26.08316230773925,1895.4371337890625,0.0,444.20159912109375,0.2574803829193115,1.0,0.0,3.0,1.0,0.0
11980020,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.6971380114555359,0.2857026755809784,0.2631252706050873,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.8870903253555298,0.6058827638626099,0.5778117179870605,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.9039458632469176,0.6420620083808899,0.4508061408996582,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.7680529356002808,0.3880608379840851,0.3732882440090179,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.6833000779151917,0.269646942615509,1.242408275604248,288.3422241210937,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31109619140625,288.3421936035156,1.0,0.6922959685325623,1.0,1.0,0.0,1.0,-3.4917080402374268,3.491698265075684,9.81229004537454e-06,2.700567483901977,0.3656060099601745,0.3656060099601745,0.0,237.5209197998047,245.0,10987.6875,-0.0,4000.67333984375,1.0,283.1499938964844,287.7714233398437,289.6732788085937,290.4880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17982.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478205144405365,1.0,0.0,0.0,0.5683621764183044,0.5683658719062805,2.155479172927244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.96728515625,0.0,26.161073684692383,1895.4371337890625,0.0,444.39251708984375,0.2576291561126709,1.0,0.0,3.0,1.0,0.0
11980080,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.6971380114555359,0.2857026755809784,0.2631252706050873,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.8870903253555298,0.6058827638626099,0.5778117179870605,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3421936035156,0.9039458632469176,0.6420620083808899,0.4508061408996582,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.7680529356002808,0.3880608379840851,0.3732882440090179,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3422241210937,0.6833000779151917,0.269646942615509,1.242408275604248,288.3422241210937,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31109619140625,288.3421936035156,1.0,0.6922959685325623,1.0,1.0,0.0,1.0,-3.4917080402374268,3.491698265075684,9.81229004537454e-06,2.700567483901977,0.3656060099601745,0.3656060099601745,0.0,237.5209197998047,245.0,10987.6875,-0.0,4000.67333984375,1.0,283.1499938964844,287.7714233398437,289.6732788085937,290.4880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17982.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478205144405365,1.0,0.0,0.0,0.5683621764183044,0.5683658719062805,2.155479172927244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.96728515625,0.0,26.161073684692383,1895.4371337890625,0.0,444.39251708984375,0.2576291561126709,1.0,0.0,3.0,1.0,0.0
11980140,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6953006982803345,0.2856599688529968,0.2631959915161133,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.8844074010848999,0.6050394773483276,0.5771400332450867,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.9037692546844482,0.6466109752655029,0.4540327787399292,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7663576006889343,0.3883678019046783,0.3736924231052398,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6816732883453369,0.2698031067848205,1.2436434030532837,288.3411560058594,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3095092773437,288.3411560058594,1.0,0.6944496631622314,1.0,1.0,0.0,1.0,-3.4968388080596924,3.496829032897949,9.841524843068328e-06,2.704674243927002,0.3661744594573974,0.3661744594573974,0.0,240.58352661132807,248.0,11007.470703125,-0.0,4032.06005859375,1.0,283.1499938964844,287.76971435546875,289.66650390625,290.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,17982.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781386256217956,1.0,0.0,0.0,0.5695940852165222,0.5695977210998535,2.1648329351364737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.484375,0.0,26.23744010925293,1895.4371337890625,0.0,444.2143249511719,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
11980200,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6953006982803345,0.2856599688529968,0.2631959915161133,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.8844074010848999,0.6050394773483276,0.5771400332450867,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411560058594,0.9037692546844482,0.6466109752655029,0.4540327787399292,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.7663576006889343,0.3883678019046783,0.3736924231052398,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3411865234375,0.6816732883453369,0.2698031067848205,1.2436434030532837,288.3411560058594,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3095092773437,288.3411560058594,1.0,0.6944496631622314,1.0,1.0,0.0,1.0,-3.4968388080596924,3.496829032897949,9.841524843068328e-06,2.704674243927002,0.3661744594573974,0.3661744594573974,0.0,240.58352661132807,248.0,11007.470703125,-0.0,4032.06005859375,1.0,283.1499938964844,287.76971435546875,289.66650390625,290.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,17982.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781386256217956,1.0,0.0,0.0,0.5695940852165222,0.5695977210998535,2.1648329351364737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.484375,0.0,26.23744010925293,1895.4371337890625,0.0,444.2143249511719,0.2577750086784363,1.0,0.0,3.0,1.0,0.0
11980260,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.6934797167778015,0.285600334405899,0.2632515132427215,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.8817572593688965,0.6041670441627502,0.5764403939247131,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.903601348400116,0.6511375904083252,0.4572432041168213,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7646859884262085,0.3886528015136719,0.3740758299827575,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.6800699234008789,0.2699491381645202,1.244831681251526,288.34014892578125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3079833984375,288.3401184082031,1.0,0.6965760588645935,1.0,1.0,0.0,1.0,-3.501816749572754,3.5018069744110107,9.869882887869608e-06,2.7086410522460938,0.3667291700839996,0.3667291700839996,0.0,243.6396484375,251.0,11026.78125,-0.0,4063.100830078125,1.0,283.1499938964844,287.7680358886719,289.66326904296875,290.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779303669929504,1.0,0.0,0.0,0.5707987546920776,0.5708024501800537,2.1740000022418823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.2646484375,0.0,26.312259674072266,1895.4371337890625,0.0,443.6567077636719,0.2579179406166076,1.0,0.0,3.0,1.0,0.0
11980320,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.6934797167778015,0.285600334405899,0.2632515132427215,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.8817572593688965,0.6041670441627502,0.5764403939247131,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401184082031,0.903601348400116,0.6511375904083252,0.4572432041168213,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.7646859884262085,0.3886528015136719,0.3740758299827575,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34014892578125,0.6800699234008789,0.2699491381645202,1.244831681251526,288.34014892578125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3079833984375,288.3401184082031,1.0,0.6965760588645935,1.0,1.0,0.0,1.0,-3.501816749572754,3.5018069744110107,9.869882887869608e-06,2.7086410522460938,0.3667291700839996,0.3667291700839996,0.0,243.6396484375,251.0,11026.78125,-0.0,4063.100830078125,1.0,283.1499938964844,287.7680358886719,289.66326904296875,290.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,17982.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4779303669929504,1.0,0.0,0.0,0.5707987546920776,0.5708024501800537,2.1740000022418823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.2646484375,0.0,26.312259674072266,1895.4371337890625,0.0,443.6567077636719,0.2579179406166076,1.0,0.0,3.0,1.0,0.0
11980380,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.691674530506134,0.2855242788791656,0.2632923424243927,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.8791399002075195,0.6032677888870239,0.5757153630256653,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.9034408330917358,0.6556407809257507,0.4604376554489136,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.7630370259284973,0.3889164924621582,0.3744392096996307,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.6784898042678833,0.2700861692428589,1.2459791898727417,288.339111328125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3065490722656,288.339111328125,1.0,0.6986775994300842,1.0,1.0,0.0,1.0,-3.5066542625427246,3.5066442489624023,9.897427844407504e-06,2.712476968765259,0.3672704398632049,0.3672704398632049,0.0,246.6909027099609,254.0,11045.634765625,-0.0,4093.83154296875,1.0,283.1499938964844,287.7663879394531,289.66387939453125,290.47998046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775785505771637,1.0,0.0,0.0,0.5719766616821289,0.571980357170105,2.182981795328942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.3515625,0.0,26.385541915893555,1895.4371337890625,0.0,442.7164611816406,0.2580579221248626,1.0,0.0,3.0,1.0,0.0
11980440,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.691674530506134,0.2855242788791656,0.2632923424243927,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.8791399002075195,0.6032677888870239,0.5757153630256653,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.9034408330917358,0.6556407809257507,0.4604376554489136,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.339111328125,0.7630370259284973,0.3889164924621582,0.3744392096996307,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3391418457031,0.6784898042678833,0.2700861692428589,1.2459791898727417,288.339111328125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3065490722656,288.339111328125,1.0,0.6986775994300842,1.0,1.0,0.0,1.0,-3.5066542625427246,3.5066442489624023,9.897427844407504e-06,2.712476968765259,0.3672704398632049,0.3672704398632049,0.0,246.6909027099609,254.0,11045.634765625,-0.0,4093.83154296875,1.0,283.1499938964844,287.7663879394531,289.66387939453125,290.47998046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4775785505771637,1.0,0.0,0.0,0.5719766616821289,0.571980357170105,2.182981795328942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.3515625,0.0,26.385541915893555,1895.4371337890625,0.0,442.7164611816406,0.2580579221248626,1.0,0.0,3.0,1.0,0.0
11980500,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.6907774806022644,0.2854800522327423,0.2633072733879089,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.8778432011604309,0.60280841588974,0.575343668460846,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.9033623933792114,0.657882809638977,0.462028294801712,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7622206211090088,0.3890403509140014,0.3746134340763092,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.6777082681655884,0.2701515257358551,1.246538758277893,288.338623046875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3058776855469,288.3385925292969,1.0,0.6997194886207581,1.0,1.0,0.0,1.0,-3.509021282196045,3.5090115070343018,9.910900189424863e-06,2.714346647262573,0.3675360679626465,0.3675360679626465,0.0,248.2151641845703,254.0,11054.8916015625,-0.0,4109.0849609375,1.0,283.1499938964844,287.7655639648437,289.6657409667969,290.48199462890625,293.1499938964844,293.1499938964844,283.1499938964844,17983.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773498773574829,1.0,0.0,0.0,0.5725556015968323,0.5725592970848083,2.187402792230841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.5234375,0.0,26.421602249145508,1895.4371337890625,0.0,442.10638427734375,0.2581267952919006,1.0,0.0,3.0,1.0,0.0
11980560,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6898840069770813,0.2854318022727966,0.263318657875061,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.8765544891357422,0.6023428440093994,0.5749661922454834,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381042480469,0.9032848477363586,0.6601178646087646,0.4636143743991852,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.7614094018936157,0.3891589939594269,0.3747828006744385,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.6769322752952576,0.2702149152755737,1.2470897436141968,288.338134765625,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3052062988281,288.3381042480469,1.0,0.7007556557655334,1.0,1.0,0.0,1.0,-3.511355400085449,3.511345624923706,9.924179721565451e-06,2.7161853313446045,0.3677984178066253,0.3677984178066253,0.0,249.73876953125,257.0,11064.0390625,-0.0,4124.2685546875,1.0,283.1499938964844,287.7647705078125,289.66864013671875,290.48504638671875,293.1499938964844,293.1499938964844,283.1499938964844,17983.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770850837230682,1.0,0.0,0.0,0.5731279850006104,0.5731316804885864,2.191778492033336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.78515625,0.0,26.4572868347168,1895.4371337890625,0.0,441.4010009765625,0.2581949532032013,1.0,0.0,3.0,1.0,0.0
11980620,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6881075501441956,0.2853232026100158,0.2633307874202728,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.8740006685256958,0.6013937592506409,0.5741943717002869,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.903130829334259,0.6645662188529968,0.46677166223526,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7598018646240234,0.3893809020519256,0.3751072287559509,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6753968596458435,0.2703360617160797,1.2481669187545776,288.3371276855469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30389404296875,288.3371276855469,1.0,0.7028116583824158,1.0,1.0,0.0,1.0,-3.515925884246826,3.515915870666504,9.950163075700402e-06,2.719768762588501,0.3683136403560638,0.3683136403560638,0.0,252.7846527099609,260.0,11082.01171875,-0.0,4154.42822265625,1.0,283.1499938964844,287.76318359375,289.6776733398437,290.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764421582221985,1.0,0.0,0.0,0.5742535591125488,0.5742572546005249,2.2003961319683185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.59716796875,0.0,26.527544021606445,1895.4371337890625,0.0,439.6930236816406,0.2583291828632355,1.0,0.0,3.0,1.0,0.0
