time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980680,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6881075501441956,0.2853232026100158,0.2633307874202728,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.8740006685256958,0.6013937592506409,0.5741943717002869,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371276855469,0.903130829334259,0.6645662188529968,0.46677166223526,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.7598018646240234,0.3893809020519256,0.3751072287559509,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.337158203125,0.6753968596458435,0.2703360617160797,1.2481669187545776,288.3371276855469,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30389404296875,288.3371276855469,1.0,0.7028116583824158,1.0,1.0,0.0,1.0,-3.515925884246826,3.515915870666504,9.950163075700402e-06,2.719768762588501,0.3683136403560638,0.3683136403560638,0.0,252.7846527099609,260.0,11082.01171875,-0.0,4154.42822265625,1.0,283.1499938964844,287.76318359375,289.6776733398437,290.49432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17983.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764421582221985,1.0,0.0,0.0,0.5742535591125488,0.5742572546005249,2.2003961319683185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.59716796875,0.0,26.527544021606445,1895.4371337890625,0.0,439.6930236816406,0.2583291828632355,1.0,0.0,3.0,1.0,0.0
11980740,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.6871890425682068,0.2852602303028106,0.2633313536643982,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.8726849555969238,0.6008908152580261,0.5737842321395874,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.9030507206916808,0.6668669581413269,0.46840500831604,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.7589735388755798,0.3894880414009094,0.3752682209014892,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.6746069192886353,0.2703961133956909,1.2487140893936155,288.3366394042969,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30322265625,288.3366394042969,1.0,0.7038720846176147,1.0,1.0,0.0,1.0,-3.518249988555908,3.518239974975586,9.963365300791338e-06,2.7215824127197266,0.3685764968395233,0.3685764968395233,0.0,254.36788940429688,260.0,11091.185546875,-0.0,4170.0,1.0,283.1499938964844,287.7623596191406,289.6842346191406,290.5009460449219,293.1499938964844,293.1499938964844,283.1499938964844,17984.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760497212409973,1.0,0.0,0.0,0.5748286247253418,0.5748323202133179,2.204805404915077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.30029296875,0.0,26.5634822845459,1895.4371337890625,0.0,438.6538391113281,0.2583978176116943,1.0,0.0,3.0,1.0,0.0
11980800,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.6863443851470947,0.2851982712745666,0.2633285522460937,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.8714779019355774,0.600421130657196,0.573400616645813,297.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.9029765129089355,0.668982744216919,0.4699074923992157,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.758213460445404,0.389582097530365,0.3754124343395233,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.6738828420639038,0.2704498767852783,1.2492121458053589,288.336181640625,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3026123046875,288.3361511230469,1.0,0.7048459649085999,1.0,1.0,0.0,1.0,-3.520364999771118,3.520354986190796,9.975371540349444e-06,2.723227024078369,0.3688161373138428,0.3688161373138428,0.0,255.82916259765625,263.0,11099.5390625,-0.0,4184.310546875,1.0,283.1499938964844,287.7616271972656,289.6913757324219,290.5081481933594,293.1499938964844,293.1499938964844,283.1499938964844,17984.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756495058536529,1.0,0.0,0.0,0.5753533244132996,0.5753570199012756,2.2088320505986303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.80615234375,0.0,26.59630012512207,1895.4371337890625,0.0,437.59661865234375,0.258460521697998,1.0,0.0,3.0,1.0,0.0
11980860,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351135253906,0.6845937371253967,0.2850565910339355,0.2633117735385895,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.868985652923584,0.5994252562522888,0.5725854635238647,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.9028199315071106,0.6733642816543579,0.4730197191238403,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.7566430568695068,0.3897623717784881,0.3756983876228332,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351135253906,0.6723897457122803,0.2705564498901367,1.250226378440857,288.3350830078125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30133056640625,288.3350524902344,1.0,0.7068589329719543,1.0,1.0,0.0,1.0,-3.524672508239746,3.524662494659424,9.999806025007274e-06,2.726562261581421,0.3692923486232757,0.3692923486232757,0.0,258.873046875,266.0,11115.7998046875,-0.0,4213.9130859375,1.0,283.1499938964844,287.760009765625,289.7090148925781,290.5262756347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750519692897796,1.0,0.0,0.0,0.5764095187187195,0.5764132142066956,2.2169492908119537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.1533203125,0.0,26.66271209716797,1895.4371337890625,0.0,436.02294921875,0.2585878670215606,1.0,0.0,3.0,1.0,0.0
11980920,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351135253906,0.6845937371253967,0.2850565910339355,0.2633117735385895,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.868985652923584,0.5994252562522888,0.5725854635238647,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.9028199315071106,0.6733642816543579,0.4730197191238403,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.7566430568695068,0.3897623717784881,0.3756983876228332,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3351135253906,0.6723897457122803,0.2705564498901367,1.250226378440857,288.3350830078125,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30133056640625,288.3350524902344,1.0,0.7068589329719543,1.0,1.0,0.0,1.0,-3.524672508239746,3.524662494659424,9.999806025007274e-06,2.726562261581421,0.3692923486232757,0.3692923486232757,0.0,258.873046875,266.0,11115.7998046875,-0.0,4213.9130859375,1.0,283.1499938964844,287.760009765625,289.7090148925781,290.5262756347656,293.1499938964844,293.1499938964844,283.1499938964844,17984.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750519692897796,1.0,0.0,0.0,0.5764095187187195,0.5764132142066956,2.2169492908119537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.1533203125,0.0,26.66271209716797,1895.4371337890625,0.0,436.02294921875,0.2585878670215606,1.0,0.0,3.0,1.0,0.0
11980980,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6828529834747314,0.2848962843418121,0.2632790803909302,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.866521418094635,0.598404049873352,0.5717474222183228,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9026566743850708,0.6777048707008362,0.4761046171188354,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7550879120826721,0.3899196684360504,0.3759635686874389,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6709151268005371,0.2706544995307922,1.2512059211730957,288.3336181640625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3000183105469,288.33355712890625,1.0,0.7088497281074524,1.0,1.0,0.0,1.0,-3.5288333892822266,3.5288233757019043,1.0023399227065966e-05,2.7297699451446533,0.3697116672992706,0.3697116672992706,0.0,261.9180603027344,269.0,11129.2900390625,-0.0,4243.2041015625,1.0,283.1499938964844,287.7580871582031,289.7273254394531,290.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17986.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750713407993316,1.0,0.0,0.0,0.5773603916168213,0.5773640871047974,2.2242694797114385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.70556640625,0.0,26.7234115600586,1895.4371337890625,0.0,436.0739135742188,0.2587057948112488,1.0,0.0,3.0,1.0,0.0
11981040,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6828529834747314,0.2848962843418121,0.2632790803909302,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.866521418094635,0.598404049873352,0.5717474222183228,297.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.9026566743850708,0.6777048707008362,0.4761046171188354,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7550879120826721,0.3899196684360504,0.3759635686874389,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6709151268005371,0.2706544995307922,1.2512059211730957,288.3336181640625,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3000183105469,288.33355712890625,1.0,0.7088497281074524,1.0,1.0,0.0,1.0,-3.5288333892822266,3.5288233757019043,1.0023399227065966e-05,2.7297699451446533,0.3697116672992706,0.3697116672992706,0.0,261.9180603027344,269.0,11129.2900390625,-0.0,4243.2041015625,1.0,283.1499938964844,287.7580871582031,289.7273254394531,290.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17986.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750713407993316,1.0,0.0,0.0,0.5773603916168213,0.5773640871047974,2.2242694797114385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.70556640625,0.0,26.7234115600586,1895.4371337890625,0.0,436.0739135742188,0.2587057948112488,1.0,0.0,3.0,1.0,0.0
11981100,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.6819857358932495,0.2848089337348938,0.2632564306259155,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.8652991652488708,0.5978837013244629,0.5713194012641907,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.9025714993476868,0.679858922958374,0.4776359796524048,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.7543152570724487,0.389989286661148,0.3760879337787628,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327941894531,0.6701840758323669,0.2707000076770782,1.2516809701919556,288.332763671875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2993469238281,288.33270263671875,1.0,0.709836483001709,1.0,1.0,0.0,1.0,-3.5308544635772705,3.530844449996948,1.0034855222329496e-05,2.7313225269317627,0.3698934614658355,0.3698934614658355,0.0,263.4413146972656,269.0,11134.822265625,-0.0,4257.7216796875,1.0,283.1499938964844,287.7570495605469,289.7359313964844,290.5551147460937,293.1499938964844,293.1499938964844,283.1499938964844,17986.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752630591392517,1.0,0.0,0.0,0.5777814388275146,0.5777851343154907,2.2275150612927064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.514404296875,0.0,26.750688552856445,1895.4371337890625,0.0,436.5782165527344,0.2587594985961914,1.0,0.0,3.0,1.0,0.0
11981160,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.681120753288269,0.2847169041633606,0.2632297277450561,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8640835881233215,0.5973569750785828,0.5708855986595154,297.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.902484118938446,0.6820020079612732,0.479159951210022,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.7535459399223328,0.3900530040264129,0.3762068450450897,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.6694572567939758,0.2707431614398956,1.2521461248397827,288.33184814453125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2986755371094,288.3318176269531,1.0,0.7108174562454224,1.0,1.0,0.0,1.0,-3.532836437225342,3.5328264236450195,1.0046084753412288e-05,2.732841730117798,0.3700539469718933,0.3700539469718933,0.0,264.9649353027344,272.0,11139.4765625,-0.0,4272.1533203125,1.0,283.1499938964844,287.7559509277344,289.7439880371094,290.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,17987.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755222499370575,1.0,0.0,0.0,0.5781602263450623,0.5781639814376831,2.2304368130221522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.970458984375,0.0,26.77552795410156,1895.4371337890625,0.0,437.260986328125,0.2588089406490326,1.0,0.0,3.0,1.0,0.0
11981220,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6793981194496155,0.2845194935798645,0.2631644010543823,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.8616729974746704,0.5962854027748108,0.5700010061264038,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.9023026823997498,0.6862555742263794,0.4821853637695312,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.7520175576210022,0.3901629745960235,0.3764284551143646,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6680161952972412,0.2708226144313812,1.2530467510223389,288.3299560546875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2972412109375,288.32989501953125,1.0,0.7127620577812195,1.0,1.0,0.0,1.0,-3.536683320999145,3.5366733074188232,1.006787260848796e-05,2.7357802391052246,0.3703023195266723,0.3703023195266723,0.0,268.0128479003906,275.0,11145.89453125,-0.0,4300.75537109375,1.0,283.1499938964844,287.75372314453125,289.75836181640625,290.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,17990.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760969579219818,1.0,0.0,0.0,0.5787709355354309,0.578774631023407,2.2351509088025523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.730712890625,0.0,26.81659889221192,1895.4371337890625,0.0,438.7788391113281,0.2588924765586853,1.0,0.0,3.0,1.0,0.0
11981280,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6793981194496155,0.2845194935798645,0.2631644010543823,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.8616729974746704,0.5962854027748108,0.5700010061264038,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.9023026823997498,0.6862555742263794,0.4821853637695312,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.7520175576210022,0.3901629745960235,0.3764284551143646,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6680161952972412,0.2708226144313812,1.2530467510223389,288.3299560546875,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2972412109375,288.32989501953125,1.0,0.7127620577812195,1.0,1.0,0.0,1.0,-3.536683320999145,3.5366733074188232,1.006787260848796e-05,2.7357802391052246,0.3703023195266723,0.3703023195266723,0.0,268.0128479003906,275.0,11145.89453125,-0.0,4300.75537109375,1.0,283.1499938964844,287.75372314453125,289.75836181640625,290.5795288085937,293.1499938964844,293.1499938964844,283.1499938964844,17990.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760969579219818,1.0,0.0,0.0,0.5787709355354309,0.578774631023407,2.2351509088025523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.730712890625,0.0,26.81659889221192,1895.4371337890625,0.0,438.7788391113281,0.2588924765586853,1.0,0.0,3.0,1.0,0.0
11981340,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.6776865124702454,0.2843047976493835,0.263083666563034,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.8592906594276428,0.5951904058456421,0.5690943598747253,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.90211284160614,0.6904643774032593,0.4851799607276916,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.7505029439926147,0.3902497887611389,0.3766284584999084,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.6665927767753601,0.2708932757377624,1.2539087533950806,288.3280334472656,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2957458496094,288.3279724121094,1.0,0.7146832346916199,1.0,1.0,0.0,1.0,-3.5403754711151123,3.54036545753479,1.008877188724e-05,2.738588094711304,0.3704385459423065,0.3704385459423065,0.0,271.060546875,278.0,11148.0390625,-0.0,4329.001953125,1.0,283.1499938964844,287.75146484375,289.77069091796875,290.5926818847656,293.1499938964844,293.1499938964844,283.1499938964844,17993.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765664339065552,1.0,0.0,0.0,0.5791506171226501,0.5791543126106262,2.2380847397585057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.84619140625,0.0,26.84394264221192,1895.4371337890625,0.0,440.0226745605469,0.2589513063430786,1.0,0.0,3.0,1.0,0.0
11981400,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.6776865124702454,0.2843047976493835,0.263083666563034,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.8592906594276428,0.5951904058456421,0.5690943598747253,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.90211284160614,0.6904643774032593,0.4851799607276916,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280334472656,0.7505029439926147,0.3902497887611389,0.3766284584999084,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3280639648437,0.6665927767753601,0.2708932757377624,1.2539087533950806,288.3280334472656,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2957458496094,288.3279724121094,1.0,0.7146832346916199,1.0,1.0,0.0,1.0,-3.5403754711151123,3.54036545753479,1.008877188724e-05,2.738588094711304,0.3704385459423065,0.3704385459423065,0.0,271.060546875,278.0,11148.0390625,-0.0,4329.001953125,1.0,283.1499938964844,287.75146484375,289.77069091796875,290.5926818847656,293.1499938964844,293.1499938964844,283.1499938964844,17993.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765664339065552,1.0,0.0,0.0,0.5791506171226501,0.5791543126106262,2.2380847397585057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.84619140625,0.0,26.84394264221192,1895.4371337890625,0.0,440.0226745605469,0.2589513063430786,1.0,0.0,3.0,1.0,0.0
11981460,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.675987720489502,0.2840742170810699,0.2629886269569397,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.856937825679779,0.5940737128257751,0.5681673288345337,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.9019156098365784,0.6946284174919128,0.4881435930728912,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.7490030527114868,0.3903144598007202,0.3768076598644256,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.6651880145072937,0.2709560692310333,1.2547357082366943,288.3262023925781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2942199707031,288.326171875,1.0,0.7165817022323608,1.0,1.0,0.0,1.0,-3.543921709060669,3.543911457061768,1.0108831702382304e-05,2.741273164749145,0.3704469501972198,0.3704469501972198,0.0,274.10693359375,281.0,11145.484375,-0.0,4356.90478515625,1.0,283.1499938964844,287.7493591308594,289.781494140625,290.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,17996.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768191874027252,1.0,0.0,0.0,0.5792637467384338,0.5792675018310547,2.2389594178662264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.2470703125,0.0,26.85525321960449,1895.4371337890625,0.0,440.6938171386719,0.2589809000492096,1.0,0.0,3.0,1.0,0.0
11981520,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.675987720489502,0.2840742170810699,0.2629886269569397,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.856937825679779,0.5940737128257751,0.5681673288345337,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.9019156098365784,0.6946284174919128,0.4881435930728912,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.7490030527114868,0.3903144598007202,0.3768076598644256,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32623291015625,0.6651880145072937,0.2709560692310333,1.2547357082366943,288.3262023925781,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2942199707031,288.326171875,1.0,0.7165817022323608,1.0,1.0,0.0,1.0,-3.543921709060669,3.543911457061768,1.0108831702382304e-05,2.741273164749145,0.3704469501972198,0.3704469501972198,0.0,274.10693359375,281.0,11145.484375,-0.0,4356.90478515625,1.0,283.1499938964844,287.7493591308594,289.781494140625,290.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,17996.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768191874027252,1.0,0.0,0.0,0.5792637467384338,0.5792675018310547,2.2389594178662264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.2470703125,0.0,26.85525321960449,1895.4371337890625,0.0,440.6938171386719,0.2589809000492096,1.0,0.0,3.0,1.0,0.0
11981580,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.6743036508560181,0.2838293313980102,0.2628806531429291,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.8546158671379089,0.5929386019706726,0.5672221183776855,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.9017120003700256,0.6987478733062744,0.4910763800144195,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.7475185990333557,0.3903582096099853,0.3769671022891998,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.6638031601905823,0.2710121572017669,1.2555322647094729,288.3245849609375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.29254150390625,288.32452392578125,1.0,0.7184585332870483,1.0,1.0,0.0,1.0,-3.547332763671875,3.5473227500915527,1.0128119356522802e-05,2.743845701217652,0.3703131973743438,0.3703131973743438,0.0,277.151123046875,284.0,11137.8388671875,-0.0,4384.4853515625,1.0,283.1499938964844,287.7474670410156,289.791259765625,290.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18001.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768376052379608,1.0,0.0,0.0,0.5790777206420898,0.5790814161300659,2.2375212793690483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.826416015625,0.0,26.84842109680176,1895.4371337890625,0.0,440.7427368164063,0.2589772045612335,1.0,0.0,3.0,1.0,0.0
11981640,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.6743036508560181,0.2838293313980102,0.2628806531429291,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.8546158671379089,0.5929386019706726,0.5672221183776855,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.9017120003700256,0.6987478733062744,0.4910763800144195,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245849609375,0.7475185990333557,0.3903582096099853,0.3769671022891998,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3246154785156,0.6638031601905823,0.2710121572017669,1.2555322647094729,288.3245849609375,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.29254150390625,288.32452392578125,1.0,0.7184585332870483,1.0,1.0,0.0,1.0,-3.547332763671875,3.5473227500915527,1.0128119356522802e-05,2.743845701217652,0.3703131973743438,0.3703131973743438,0.0,277.151123046875,284.0,11137.8388671875,-0.0,4384.4853515625,1.0,283.1499938964844,287.7474670410156,289.791259765625,290.6134033203125,293.1499938964844,293.1499938964844,283.1499938964844,18001.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768376052379608,1.0,0.0,0.0,0.5790777206420898,0.5790814161300659,2.2375212793690483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.826416015625,0.0,26.84842109680176,1895.4371337890625,0.0,440.7427368164063,0.2589772045612335,1.0,0.0,3.0,1.0,0.0
11981700,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.6734676361083984,0.2837019264698028,0.2628220915794372,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.8534673452377319,0.5923658609390259,0.5667442679405212,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9016080498695374,0.7007907629013062,0.4925310015678406,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.7467823624610901,0.3903723955154419,0.3770395517349243,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.6631187200546265,0.2710380852222442,1.255920648574829,288.3238830566406,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.2916564941406,288.3238525390625,1.0,0.7193892002105713,1.0,1.0,0.0,1.0,-3.548991680145264,3.5489816665649414,1.013749624689808e-05,2.74509334564209,0.3701875805854797,0.3701875805854797,0.0,278.6719970703125,284.0,11131.9599609375,-0.0,4398.1611328125,1.0,283.1499938964844,287.74664306640625,289.7958374023437,290.6177062988281,293.1499938964844,293.1499938964844,283.1499938964844,18003.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767630398273468,1.0,0.0,0.0,0.5788602232933044,0.5788639187812805,2.235840668163292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3575.38427734375,0.0,26.837421417236328,1895.4371337890625,0.0,440.5446166992188,0.2589613795280456,1.0,0.0,3.0,1.0,0.0
11981760,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.672636091709137,0.2835716009140014,0.2627609074115753,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.852327287197113,0.5917897820472717,0.5662634372711182,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.901503086090088,0.7028229832649231,0.4939782917499542,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.7460503578186035,0.3903819620609283,0.3771075904369354,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.66243976354599,0.2710629105567932,1.2563039064407349,288.3232421875,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.290771484375,288.3232421875,1.0,0.720315158367157,1.0,1.0,0.0,1.0,-3.550623655319214,3.5506134033203125,1.014671852317406e-05,2.7463185787200928,0.3700227439403534,0.3700227439403534,0.0,280.192138671875,287.0,11124.720703125,-0.0,4411.771484375,1.0,283.1499938964844,287.74591064453125,289.8001708984375,290.6216735839844,293.1499938964844,293.1499938964844,283.1499938964844,18005.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766416847705841,1.0,0.0,0.0,0.5785598754882812,0.5785635709762573,2.2335212790380865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.476318359375,0.0,26.821361541748047,1895.4371337890625,0.0,440.2223510742188,0.258936196565628,1.0,0.0,3.0,1.0,0.0
11981820,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6709869503974915,0.2833029627799988,0.2626311182975769,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.8500725626945496,0.5906287431716919,0.56529301404953,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.9012900590896606,0.7068554759025574,0.4968505501747131,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7445994019508362,0.3903886675834656,0.3772314786911011,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6610988974571228,0.2711098492145538,1.2570571899414062,288.3222961425781,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2890014648437,288.3222961425781,1.0,0.7221536636352539,1.0,1.0,0.0,1.0,-3.5538105964660645,3.553800344467163,1.0164726518269164e-05,2.748706102371216,0.3695670664310455,0.3695670664310455,0.0,283.22998046875,290.0,11105.908203125,-0.0,4438.80615234375,1.0,283.1499938964844,287.7447509765625,289.8082580566406,290.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18010.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762659072875976,1.0,0.0,0.0,0.5776917934417725,0.5776955485343933,2.22682405848218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.166748046875,0.0,26.77290344238281,1895.4371337890625,0.0,439.2260437011719,0.2588555514812469,1.0,0.0,3.0,1.0,0.0
11981880,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6709869503974915,0.2833029627799988,0.2626311182975769,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.8500725626945496,0.5906287431716919,0.56529301404953,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222961425781,0.9012900590896606,0.7068554759025574,0.4968505501747131,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.7445994019508362,0.3903886675834656,0.3772314786911011,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.32232666015625,0.6610988974571228,0.2711098492145538,1.2570571899414062,288.3222961425781,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.2890014648437,288.3222961425781,1.0,0.7221536636352539,1.0,1.0,0.0,1.0,-3.5538105964660645,3.553800344467163,1.0164726518269164e-05,2.748706102371216,0.3695670664310455,0.3695670664310455,0.0,283.22998046875,290.0,11105.908203125,-0.0,4438.80615234375,1.0,283.1499938964844,287.7447509765625,289.8082580566406,290.6286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18010.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762659072875976,1.0,0.0,0.0,0.5776917934417725,0.5776955485343933,2.22682405848218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.166748046875,0.0,26.77290344238281,1895.4371337890625,0.0,439.2260437011719,0.2588555514812469,1.0,0.0,3.0,1.0,0.0
11981940,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.6700068712234497,0.2831369638442993,0.2625488042831421,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.8487362265586853,0.5899273753166199,0.5647058486938477,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.9011604189872742,0.7092540264129639,0.498559296131134,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.7437378168106079,0.3903858363628387,0.3772988617420196,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.6603056788444519,0.2711366713047027,1.257502555847168,288.32196044921875,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.28790283203125,288.32196044921875,1.0,0.7232484817504883,1.0,1.0,0.0,1.0,-3.555677652359009,3.5556674003601074,1.0175275747315029e-05,2.7501018047332764,0.3692065179347992,0.3692065179347992,0.0,285.05078125,290.0,11091.6787109375,-0.0,4454.9150390625,1.0,283.1499938964844,287.7442626953125,289.8126525878906,290.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18013.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759540557861328,1.0,0.0,0.0,0.5769855976104736,0.5769892930984497,2.2213828998474128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.958984375,0.0,26.73248672485352,1895.4371337890625,0.0,438.4009094238281,0.2587860822677612,1.0,0.0,3.0,1.0,0.0
11982000,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.6693576574325562,0.2830246984958648,0.2624924182891845,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.8478524088859558,0.5894584059715271,0.5643130540847778,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.9010736346244812,0.7108451724052429,0.4996929764747619,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.743167519569397,0.3903818130493164,0.3773416578769684,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.32183837890625,0.6597817540168762,0.2711542546749115,1.2577978372573853,288.32183837890625,288.3627014160156,291.3977966308594,286.818115234375,291.3979797363281,297.2872009277344,288.32183837890625,1.0,0.7239754796028137,1.0,1.0,0.0,1.0,-3.5569076538085938,3.5568974018096924,1.0182227015320676e-05,2.7510204315185547,0.3689315915107727,0.3689315915107727,0.0,286.2640075683594,278.0,11081.0244140625,-0.0,4465.619140625,1.0,283.1499938964844,287.7440490722656,289.8153991699219,290.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,18015.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757156670093536,1.0,0.0,0.0,0.5764419436454773,0.5764456391334534,2.217198868947889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.755859375,0.0,26.70108985900879,1895.4371337890625,0.0,437.7712097167969,0.258731484413147,1.0,0.0,3.0,1.0,0.0
11982060,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6711527705192566,0.2827546000480652,0.2620907425880432,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.8497419357299805,0.5882881283760071,0.5630526542663574,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.9055862426757812,0.7148023843765259,0.5023056268692017,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.7452098727226257,0.3903723657131195,0.3771680295467376,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6617597341537476,0.2712061703205108,1.2572355270385742,288.32080078125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2855529785156,288.3207397460937,1.0,0.7217116951942444,1.0,1.0,0.0,1.0,-3.557170391082764,3.5571601390838623,1.018364491756074e-05,2.751192808151245,0.3680919408798218,0.3680919408798218,0.0,282.1459350585937,266.0,11046.7265625,-0.0,4441.30908203125,1.0,283.1499938964844,287.7433776855469,289.821533203125,290.6385192871094,293.1499938964844,293.1499938964844,283.1499938964844,18021.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749934673309326,1.0,0.0,0.0,0.5747740268707275,0.5747777223587036,2.2043865399723472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.656494140625,0.0,26.604114532470703,1895.4371337890625,0.0,435.86920166015625,0.258561223745346,1.0,0.0,3.0,1.0,0.0
11982120,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6711527705192566,0.2827546000480652,0.2620907425880432,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.8497419357299805,0.5882881283760071,0.5630526542663574,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.9055862426757812,0.7148023843765259,0.5023056268692017,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32080078125,0.7452098727226257,0.3903723657131195,0.3771680295467376,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3208312988281,0.6617597341537476,0.2712061703205108,1.2572355270385742,288.32080078125,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2855529785156,288.3207397460937,1.0,0.7217116951942444,1.0,1.0,0.0,1.0,-3.557170391082764,3.5571601390838623,1.018364491756074e-05,2.751192808151245,0.3680919408798218,0.3680919408798218,0.0,282.1459350585937,266.0,11046.7265625,-0.0,4441.30908203125,1.0,283.1499938964844,287.7433776855469,289.821533203125,290.6385192871094,293.1499938964844,293.1499938964844,283.1499938964844,18021.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749934673309326,1.0,0.0,0.0,0.5747740268707275,0.5747777223587036,2.2043865399723472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.656494140625,0.0,26.604114532470703,1895.4371337890625,0.0,435.86920166015625,0.258561223745346,1.0,0.0,3.0,1.0,0.0
11982180,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.6750055551528931,0.2825295329093933,0.2615802586078644,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.854074239730835,0.5871438980102539,0.5616605877876282,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9133191108703612,0.7187498807907104,0.5047966241836548,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.7493390440940857,0.3903895914554596,0.3768627345561981,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.6657315492630005,0.2712993323802948,1.2561087608337402,288.31951904296875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2842712402344,288.3194885253906,1.0,0.7176497578620911,1.0,1.0,0.0,1.0,-3.5561563968658447,3.556146144866944,1.01776213341509e-05,2.7503294944763184,0.3670176863670349,0.3670176863670349,0.0,274.119384765625,254.0,11004.005859375,-0.0,4389.81640625,1.0,283.1499938964844,287.7425537109375,289.826416015625,290.6407165527344,293.1499938964844,293.1499938964844,283.1499938964844,18028.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740350544452667,1.0,0.0,0.0,0.5726144909858704,0.5726181864738464,2.187852921053945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.2744140625,0.0,26.477577209472656,1895.4371337890625,0.0,433.3580627441406,0.2583366632461548,1.0,0.0,3.0,1.0,0.0
11982240,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.6750055551528931,0.2825295329093933,0.2615802586078644,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.854074239730835,0.5871438980102539,0.5616605877876282,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31951904296875,0.9133191108703612,0.7187498807907104,0.5047966241836548,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.7493390440940857,0.3903895914554596,0.3768627345561981,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3195495605469,0.6657315492630005,0.2712993323802948,1.2561087608337402,288.31951904296875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.2842712402344,288.3194885253906,1.0,0.7176497578620911,1.0,1.0,0.0,1.0,-3.5561563968658447,3.556146144866944,1.01776213341509e-05,2.7503294944763184,0.3670176863670349,0.3670176863670349,0.0,274.119384765625,254.0,11004.005859375,-0.0,4389.81640625,1.0,283.1499938964844,287.7425537109375,289.826416015625,290.6407165527344,293.1499938964844,293.1499938964844,283.1499938964844,18028.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740350544452667,1.0,0.0,0.0,0.5726144909858704,0.5726181864738464,2.187852921053945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.2744140625,0.0,26.477577209472656,1895.4371337890625,0.0,433.3580627441406,0.2583366632461548,1.0,0.0,3.0,1.0,0.0
11982300,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.6774454116821289,0.2824334502220154,0.2613105177879333,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.8568506240844727,0.5865828990936279,0.560943603515625,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.9180819392204284,0.720720648765564,0.5060169696807861,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.7519322037696838,0.3904093503952026,0.3766893446445465,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.319091796875,0.6682239174842834,0.2713631093502044,1.2554737329483032,288.319091796875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.2837829589844,288.3190612792969,1.0,0.7152202129364014,1.0,1.0,0.0,1.0,-3.555464744567871,3.5554544925689697,1.0173544978897551e-05,2.749751806259156,0.3663912713527679,0.3663912713527679,0.0,269.3063049316406,254.0,10979.708984375,-0.0,4358.72900390625,1.0,283.1499938964844,287.74237060546875,289.828369140625,290.64111328125,293.1499938964844,293.1499938964844,283.1499938964844,18031.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734508693218231,1.0,0.0,0.0,0.5713469982147217,0.5713506937026978,2.178177815892468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.517822265625,0.0,26.40292930603028,1895.4371337890625,0.0,431.8345642089844,0.2582031488418579,1.0,0.0,3.0,1.0,0.0
11982360,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.6801537275314331,0.2823472917079925,0.2610376477241516,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.8599504828453064,0.5860291123390198,0.56022047996521,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.9233119487762452,0.722689151763916,0.5072262287139893,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.7548091411590576,0.3904361724853515,0.3765097558498382,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31884765625,0.6709862947463989,0.2714381217956543,1.254827857017517,288.31884765625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.2833251953125,288.31884765625,1.0,0.7126240730285645,1.0,1.0,0.0,1.0,-3.5547282695770264,3.554718017578125,1.01692085081595e-05,2.749138355255127,0.3657041490077972,0.3657041490077972,0.0,264.16064453125,242.0,10953.4931640625,-0.0,4325.51513671875,1.0,283.1499938964844,287.7423400878906,289.8300476074219,290.6410217285156,293.1499938964844,293.1499938964844,283.1499938964844,18034.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727927148342132,1.0,0.0,0.0,0.569952130317688,0.5699558258056641,2.1675555572642224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.08740234375,0.0,26.32056999206543,1895.4371337890625,0.0,430.124755859375,0.2580552101135254,1.0,0.0,3.0,1.0,0.0
11982420,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.6862441301345825,0.2822006940841675,0.2604924440383911,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8669813275337219,0.584942102432251,0.5587688088417053,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.934824764728546,0.7266180515289307,0.5096209049224854,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.76130211353302,0.3905090391635895,0.3761442899703979,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.6772011518478394,0.2716187834739685,1.2535587549209597,288.31903076171875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2826232910156,288.3190612792969,1.0,0.7071112990379333,1.0,1.0,0.0,1.0,-3.553240299224853,3.553230047225952,1.016045189317083e-05,2.747899055480957,0.3641493618488312,0.3641493618488312,0.0,253.23898315429688,230.0,10895.4716796875,-0.0,4255.263671875,1.0,283.1499938964844,287.7429504394531,289.8326721191406,290.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,18041.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471266895532608,1.0,0.0,0.0,0.5667871236801147,0.5667908191680908,2.143548805122464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.302001953125,0.0,26.13321113586425,1895.4371337890625,0.0,426.1871643066406,0.2577167451381683,1.0,0.0,3.0,1.0,0.0
11982480,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.6862441301345825,0.2822006940841675,0.2604924440383911,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.8669813275337219,0.584942102432251,0.5587688088417053,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3190612792969,0.934824764728546,0.7266180515289307,0.5096209049224854,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.76130211353302,0.3905090391635895,0.3761442899703979,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31903076171875,0.6772011518478394,0.2716187834739685,1.2535587549209597,288.31903076171875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.2826232910156,288.3190612792969,1.0,0.7071112990379333,1.0,1.0,0.0,1.0,-3.553240299224853,3.553230047225952,1.016045189317083e-05,2.747899055480957,0.3641493618488312,0.3641493618488312,0.0,253.23898315429688,230.0,10895.4716796875,-0.0,4255.263671875,1.0,283.1499938964844,287.7429504394531,289.8326721191406,290.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,18041.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471266895532608,1.0,0.0,0.0,0.5667871236801147,0.5667908191680908,2.143548805122464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.302001953125,0.0,26.13321113586425,1895.4371337890625,0.0,426.1871643066406,0.2577167451381683,1.0,0.0,3.0,1.0,0.0
