time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982540,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6931322813034058,0.2820844948291778,0.259956419467926,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.8750329613685608,0.5838813185691833,0.5573219656944275,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.9472744464874268,0.7305338978767395,0.5119919776916504,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7687150835990906,0.3906054198741913,0.3757814168930053,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6842493414878845,0.2718372344970703,1.252367615699768,288.3202209472656,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2821044921875,288.3202819824219,1.0,0.7013342380523682,1.0,1.0,0.0,1.0,-3.551837682723999,3.5518274307250977,1.0152189133805225e-05,2.7467265129089355,0.362347662448883,0.362347662448883,0.0,241.81106567382807,218.0,10829.95703125,-0.0,4182.224609375,1.0,283.1499938964844,287.7445068359375,289.8343505859375,290.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18048.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694732129573822,1.0,0.0,0.0,0.5631133913993835,0.5631170868873596,2.1158514940111672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.9580078125,0.0,25.9153995513916,1895.4371337890625,0.0,421.6047668457031,0.2573209404945373,1.0,0.0,3.0,1.0,0.0
11982600,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6931322813034058,0.2820844948291778,0.259956419467926,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.8750329613685608,0.5838813185691833,0.5573219656944275,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202514648437,0.9472744464874268,0.7305338978767395,0.5119919776916504,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.7687150835990906,0.3906054198741913,0.3757814168930053,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3202209472656,0.6842493414878845,0.2718372344970703,1.252367615699768,288.3202209472656,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.2821044921875,288.3202819824219,1.0,0.7013342380523682,1.0,1.0,0.0,1.0,-3.551837682723999,3.5518274307250977,1.0152189133805225e-05,2.7467265129089355,0.362347662448883,0.362347662448883,0.0,241.81106567382807,218.0,10829.95703125,-0.0,4182.224609375,1.0,283.1499938964844,287.7445068359375,289.8343505859375,290.6368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18048.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694732129573822,1.0,0.0,0.0,0.5631133913993835,0.5631170868873596,2.1158514940111672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.9580078125,0.0,25.9153995513916,1895.4371337890625,0.0,421.6047668457031,0.2573209404945373,1.0,0.0,3.0,1.0,0.0
11982660,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.7007546424865723,0.2819949388504028,0.2594349384307861,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8840713500976562,0.5828455686569214,0.5558881163597107,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.9601614475250244,0.7344346642494202,0.5143449306488037,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.7770275473594666,0.3907234668731689,0.375428706407547,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.6920788884162903,0.2720898687839508,1.251283049583435,288.3224792480469,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2816772460937,288.32257080078125,1.0,0.6954124569892883,1.0,1.0,0.0,1.0,-3.550586462020874,3.5505762100219727,1.014480039884802e-05,2.7456729412078857,0.3602940440177917,0.3602940440177917,0.0,230.1226959228516,206.0,10756.9306640625,-0.0,4108.0595703125,1.0,283.1499938964844,287.7470397949219,289.8350524902344,290.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467428982257843,1.0,0.0,0.0,0.5589289665222168,0.5589326620101929,2.0845231318844533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.070068359375,0.0,25.66737174987793,1895.4371337890625,0.0,416.4427795410156,0.2568681538105011,1.0,0.0,3.0,1.0,0.0
11982720,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.7007546424865723,0.2819949388504028,0.2594349384307861,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.8840713500976562,0.5828455686569214,0.5558881163597107,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.9601614475250244,0.7344346642494202,0.5143449306488037,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3224792480469,0.7770275473594666,0.3907234668731689,0.375428706407547,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32244873046875,0.6920788884162903,0.2720898687839508,1.251283049583435,288.3224792480469,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.2816772460937,288.32257080078125,1.0,0.6954124569892883,1.0,1.0,0.0,1.0,-3.550586462020874,3.5505762100219727,1.014480039884802e-05,2.7456729412078857,0.3602940440177917,0.3602940440177917,0.0,230.1226959228516,206.0,10756.9306640625,-0.0,4108.0595703125,1.0,283.1499938964844,287.7470397949219,289.8350524902344,290.63238525390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467428982257843,1.0,0.0,0.0,0.5589289665222168,0.5589326620101929,2.0845231318844533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.070068359375,0.0,25.66737174987793,1895.4371337890625,0.0,416.4427795410156,0.2568681538105011,1.0,0.0,3.0,1.0,0.0
11982780,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7090949416160583,0.2819297611713409,0.25893035531044,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.8941248059272766,0.5818343758583069,0.5544716119766235,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.9730730652809144,0.738318681716919,0.5166821479797363,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.7862697839736938,0.3908624649047851,0.3750901222229004,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.700684130191803,0.2723743021488189,1.2503159046173096,288.3258361816406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2813415527344,288.3259582519531,1.0,0.6894076466560364,1.0,1.0,0.0,1.0,-3.549515962600708,3.549505710601806,1.0138452125829645e-05,2.7447614669799805,0.3579831421375274,0.3579831421375274,0.0,218.29981994628903,194.0,10676.33984375,-0.0,4033.598876953125,1.0,283.1499938964844,287.7505798339844,289.83477783203125,290.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18062.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651434123516083,1.0,0.0,0.0,0.5542327165603638,0.5542364120483398,2.04964081262915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.624755859375,0.0,25.389488220214844,1895.4371337890625,0.0,410.7465515136719,0.2563590109348297,1.0,0.0,3.0,1.0,0.0
11982840,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.7090949416160583,0.2819297611713409,0.25893035531044,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.8941248059272766,0.5818343758583069,0.5544716119766235,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258361816406,0.9730730652809144,0.738318681716919,0.5166821479797363,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3258056640625,0.7862697839736938,0.3908624649047851,0.3750901222229004,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3257751464844,0.700684130191803,0.2723743021488189,1.2503159046173096,288.3258361816406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.2813415527344,288.3259582519531,1.0,0.6894076466560364,1.0,1.0,0.0,1.0,-3.549515962600708,3.549505710601806,1.0138452125829645e-05,2.7447614669799805,0.3579831421375274,0.3579831421375274,0.0,218.29981994628903,194.0,10676.33984375,-0.0,4033.598876953125,1.0,283.1499938964844,287.7505798339844,289.83477783203125,290.6264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18062.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651434123516083,1.0,0.0,0.0,0.5542327165603638,0.5542364120483398,2.04964081262915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3430.624755859375,0.0,25.389488220214844,1895.4371337890625,0.0,410.7465515136719,0.2563590109348297,1.0,0.0,3.0,1.0,0.0
11982900,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.7134140729904175,0.2819060981273651,0.2586848437786102,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3279113769531,0.8995523452758789,0.5813382267951965,0.5537708401679993,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32794189453125,0.979429006576538,0.7402539849281311,0.517845094203949,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.327880859375,0.791257917881012,0.3909399807453155,0.3749270141124725,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3278503417969,0.7052841186523438,0.2725281417369842,1.2498787641525269,288.3279113769531,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.2812194824219,288.3280639648437,1.0,0.6863847970962524,1.0,1.0,0.0,1.0,-3.5490543842315674,3.549044132232666,1.0135701813851483e-05,2.74436354637146,0.3567276298999786,0.3567276298999786,0.0,212.3588104248047,194.0,10633.1396484375,-0.0,3996.395751953125,1.0,283.1499938964844,287.75274658203125,289.834228515625,290.6228332519531,293.1499938964844,293.1499938964844,283.1499938964844,18065.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639079570770263,1.0,0.0,0.0,0.5516887307167053,0.5516924262046814,2.030867918279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.4169921875,0.0,25.2392807006836,1895.4371337890625,0.0,407.6999816894531,0.256083220243454,1.0,0.0,3.0,1.0,0.0
11982960,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302307128906,0.7177712321281433,0.2818879187107086,0.2584438025951385,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.905299723148346,0.5808480381965637,0.5530751943588257,297.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.9856653809547424,0.7421849370002747,0.5190046429634094,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7965008616447449,0.391022652387619,0.3747681975364685,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302001953125,0.7100694179534912,0.2726891636848449,1.2494714260101318,288.3302917480469,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.2810974121094,288.3304443359375,1.0,0.6833521723747253,1.0,1.0,0.0,1.0,-3.5486409664154053,3.548630952835083,1.0133229807252064e-05,2.7440035343170166,0.3554078936576843,0.3554078936576843,0.0,206.4065704345703,182.0,10588.08984375,-0.0,3959.258544921875,1.0,283.1499938964844,287.7551574707031,289.8334350585937,290.6188659667969,293.1499938964844,293.1499938964844,283.1499938964844,18068.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626147150993347,1.0,0.0,0.0,0.5490218997001648,0.5490255951881409,2.011281452496405e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.58935546875,0.0,25.08210182189941,1895.4371337890625,0.0,404.5350646972656,0.2557942271232605,1.0,0.0,3.0,1.0,0.0
11983020,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.726818859577179,0.2818675935268402,0.2579762637615204,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.9186707139015198,0.5798857808113098,0.5517007112503052,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.997622013092041,0.7460383176803589,0.5213154554367065,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.8077461123466492,0.3912035822868347,0.3744651675224304,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7197290658950806,0.2730323374271393,1.248752236366272,288.3358154296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2809143066406,288.33599853515625,1.0,0.6772564649581909,1.0,1.0,0.0,1.0,-3.5478274822235107,3.5478172302246094,1.0128391295438632e-05,2.74330472946167,0.3525695204734802,0.3525695204734802,0.0,194.49929809570312,170.0,10492.18359375,-0.0,3885.187255859375,1.0,283.1499938964844,287.7607421875,289.8310241699219,290.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18075.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459848552942276,1.0,0.0,0.0,0.54331374168396,0.543317437171936,1.9696761555110253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.01025390625,0.0,24.746795654296875,1895.4371337890625,0.0,397.8472290039063,0.2551767528057098,1.0,0.0,3.0,1.0,0.0
11983080,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.726818859577179,0.2818675935268402,0.2579762637615204,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358154296875,0.9186707139015198,0.5798857808113098,0.5517007112503052,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.997622013092041,0.7460383176803589,0.5213154554367065,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.8077461123466492,0.3912035822868347,0.3744651675224304,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7197290658950806,0.2730323374271393,1.248752236366272,288.3358154296875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.2809143066406,288.33599853515625,1.0,0.6772564649581909,1.0,1.0,0.0,1.0,-3.5478274822235107,3.5478172302246094,1.0128391295438632e-05,2.74330472946167,0.3525695204734802,0.3525695204734802,0.0,194.49929809570312,170.0,10492.18359375,-0.0,3885.187255859375,1.0,283.1499938964844,287.7607421875,289.8310241699219,290.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,18075.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459848552942276,1.0,0.0,0.0,0.54331374168396,0.543317437171936,1.9696761555110253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.01025390625,0.0,24.746795654296875,1895.4371337890625,0.0,397.8472290039063,0.2551767528057098,1.0,0.0,3.0,1.0,0.0
11983140,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.7318509817123413,0.2818280458450317,0.2577241957187652,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.9264754056930542,0.5792078375816345,0.5508384108543396,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.9990000128746032,0.7491127848625183,0.5144249796867371,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33746337890625,0.8138535618782043,0.3913028240203857,0.3743295669555664,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.7249783873558044,0.2732478082180023,1.248615264892578,288.3374328613281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.28228759765625,288.3372497558594,1.0,0.6725471615791321,1.0,1.0,0.0,1.0,-3.5380897521972656,3.538079738616944,1.0073528756038286e-05,2.7360143661499023,0.3504440486431122,0.3504440486431122,0.0,187.8482208251953,170.0,10412.9814453125,-0.0,3820.04296875,1.0,283.1499938964844,287.76416015625,289.8287048339844,290.6023864746094,293.1499938964844,293.1499938964844,283.1499938964844,18079.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45782670378685,1.0,0.0,0.0,0.539108157157898,0.539111852645874,1.9393013417357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.18603515625,0.0,24.501428604125977,1895.4371337890625,0.0,393.0282897949219,0.254725307226181,1.0,0.0,3.0,1.0,0.0
11983200,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.7340832948684692,0.2817957401275635,0.2576008141040802,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363647460937,0.9299504160881042,0.5788739919662476,0.5504280924797058,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363342285156,0.9990000128746032,0.7510504722595215,0.5091268420219421,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3363952636719,0.8164998888969421,0.3913368582725525,0.3742620348930359,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33642578125,0.7272911071777344,0.2733432352542877,1.2485499382019043,288.3363647460937,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.28521728515625,288.3361511230469,1.0,0.6700860857963562,1.0,1.0,0.0,1.0,-3.530997037887573,3.530987024307251,1.0033126272901429e-05,2.730509757995605,0.3493577539920807,0.3493577539920807,0.0,184.85411071777344,158.0,10371.3212890625,-0.0,3784.050048828125,1.0,283.1499938964844,287.7646789550781,289.8273620605469,290.5984191894531,293.1499938964844,293.1499938964844,283.1499938964844,18082.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4568214416503906,1.0,0.0,0.0,0.5369764566421509,0.5369800925254822,1.9239950077576395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.195068359375,0.0,24.378162384033203,1895.4371337890625,0.0,390.6537170410156,0.254500150680542,1.0,0.0,3.0,1.0,0.0
11983260,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.7419143319129944,0.2816835939884186,0.2571774423122406,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.9419990181922911,0.5778087973594666,0.5490976572036743,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.9990000128746032,0.7585349082946777,0.4912288784980774,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.8255266547203064,0.3914236426353454,0.3740078806877136,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.7353212833404541,0.2736681997776031,1.2483227252960205,288.3325500488281,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3008117675781,288.33233642578125,1.0,0.6617918014526367,1.0,1.0,0.0,1.0,-3.506654739379883,3.5066447257995605,9.895080438582228e-06,2.7116169929504395,0.3456649482250213,0.3456649482250213,0.0,174.93043518066406,146.0,10232.8720703125,-0.0,3664.08935546875,1.0,283.1499938964844,287.76495361328125,289.8214111328125,290.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18092.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532950818538666,1.0,0.0,0.0,0.5297595262527466,0.5297632217407227,1.872626143040179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.934326171875,0.0,23.962862014770508,1895.4371337890625,0.0,382.43450927734375,0.2537420392036438,1.0,0.0,3.0,1.0,0.0
11983320,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.7419143319129944,0.2816835939884186,0.2571774423122406,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.9419990181922911,0.5778087973594666,0.5490976572036743,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3325500488281,0.9990000128746032,0.7585349082946777,0.4912288784980774,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33258056640625,0.8255266547203064,0.3914236426353454,0.3740078806877136,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326110839844,0.7353212833404541,0.2736681997776031,1.2483227252960205,288.3325500488281,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3008117675781,288.33233642578125,1.0,0.6617918014526367,1.0,1.0,0.0,1.0,-3.506654739379883,3.5066447257995605,9.895080438582228e-06,2.7116169929504395,0.3456649482250213,0.3456649482250213,0.0,174.93043518066406,146.0,10232.8720703125,-0.0,3664.08935546875,1.0,283.1499938964844,287.76495361328125,289.8214111328125,290.5832214355469,293.1499938964844,293.1499938964844,283.1499938964844,18092.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532950818538666,1.0,0.0,0.0,0.5297595262527466,0.5297632217407227,1.872626143040179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.934326171875,0.0,23.962862014770508,1895.4371337890625,0.0,382.43450927734375,0.2537420392036438,1.0,0.0,3.0,1.0,0.0
11983380,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7512537837028503,0.281583696603775,0.2567362189292907,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.9555730819702148,0.576741099357605,0.5477343201637268,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.9990000128746032,0.7675039172172546,0.4714274704456329,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.8359607458114624,0.3914995193481445,0.3737159967422485,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7448118329048157,0.2740559875965118,1.248242735862732,288.32940673828125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.3222045898437,288.3292236328125,1.0,0.6528217196464539,1.0,1.0,0.0,1.0,-3.480219602584839,3.480209827423096,9.746196155901998e-06,2.691080331802368,0.3415247499942779,0.3415247499942779,0.0,164.3489990234375,164.0,10081.78515625,-0.0,3536.590576171875,1.0,283.1499938964844,287.765869140625,289.8135070800781,290.5646667480469,293.1499938964844,293.1499938964844,283.1499938964844,18102.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490628838539123,1.0,0.0,0.0,0.5217419266700745,0.5217455625534058,1.816372474650052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.952392578125,0.0,23.504409790039062,1895.4371337890625,0.0,372.7913818359375,0.2529034316539764,1.0,0.0,3.0,1.0,0.0
11983440,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7512537837028503,0.281583696603775,0.2567362189292907,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.9555730819702148,0.576741099357605,0.5477343201637268,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.9990000128746032,0.7675039172172546,0.4714274704456329,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.8359607458114624,0.3914995193481445,0.3737159967422485,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.7448118329048157,0.2740559875965118,1.248242735862732,288.32940673828125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.3222045898437,288.3292236328125,1.0,0.6528217196464539,1.0,1.0,0.0,1.0,-3.480219602584839,3.480209827423096,9.746196155901998e-06,2.691080331802368,0.3415247499942779,0.3415247499942779,0.0,164.3489990234375,164.0,10081.78515625,-0.0,3536.590576171875,1.0,283.1499938964844,287.765869140625,289.8135070800781,290.5646667480469,293.1499938964844,293.1499938964844,283.1499938964844,18102.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490628838539123,1.0,0.0,0.0,0.5217419266700745,0.5217455625534058,1.816372474650052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3237.952392578125,0.0,23.504409790039062,1895.4371337890625,0.0,372.7913818359375,0.2529034316539764,1.0,0.0,3.0,1.0,0.0
11983500,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7526143789291382,0.2815738320350647,0.2566615641117096,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.9572570323944092,0.5762462615966797,0.54720139503479,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.9990000128746032,0.7720605134963989,0.4686494767665863,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309631347656,0.8375083804130554,0.3915694653987884,0.3737146258354187,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309020996094,0.7463507056236267,0.2743063271045685,1.2490086555480957,288.3310241699219,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.3332214355469,288.33135986328125,1.0,0.652252197265625,1.0,1.0,0.0,1.0,-3.4770309925079346,3.4770214557647705,9.72707221080782e-06,2.6881444454193115,0.3393296003341675,0.3393296003341675,0.0,162.89273071289062,164.0,10012.2412109375,-0.0,3520.30029296875,1.0,283.1499938964844,287.7675476074219,289.80914306640625,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18106.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446687251329422,1.0,0.0,0.0,0.517479419708252,0.5174830555915833,1.7868153179279034e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.1591796875,0.0,23.26144027709961,1895.4371337890625,0.0,367.4811401367188,0.2524574100971222,1.0,0.0,3.0,1.0,0.0
11983560,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.751800000667572,0.281584620475769,0.256690502166748,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.9558120965957642,0.5757834911346436,0.5467824339866638,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3377685546875,0.9990000128746032,0.7759080529212952,0.4702796638011932,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.8366715312004089,0.3916606605052948,0.3738200664520263,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33746337890625,0.7457788586616516,0.2745801210403442,1.2503246068954468,288.33770751953125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.3401794433594,288.3383178710937,1.0,0.6533344984054565,1.0,1.0,0.0,1.0,-3.480220317840576,3.480210542678833,9.744438102643471e-06,2.6904306411743164,0.3371226489543915,0.3371226489543915,0.0,163.780029296875,182.0,9947.6259765625,-0.0,3533.257080078125,1.0,283.1499938964844,287.7724609375,289.8048095703125,290.5445861816406,293.1499938964844,293.1499938964844,283.1499938964844,18108.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4441861808300018,1.0,0.0,0.0,0.5131958723068237,0.513199508190155,1.7573560384676057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3188.440185546875,0.0,23.016660690307617,1895.4371337890625,0.0,361.9680480957031,0.2520034313201904,1.0,0.0,3.0,1.0,0.0
11983620,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586120605469,0.7461013197898865,0.2816295921802521,0.2569295465946197,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.9468014240264891,0.5749272108078003,0.5461729168891907,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.9990000128746032,0.7814309000968933,0.4820677042007446,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.830522358417511,0.3918824195861816,0.3742311000823974,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586120605469,0.7406455874443054,0.275132805109024,1.2538200616836548,288.35894775390625,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3418273925781,288.35992431640625,1.0,0.6593266725540161,1.0,1.0,0.0,1.0,-3.498635768890381,3.4986257553100586,9.847167348198129e-06,2.7044217586517334,0.3326564431190491,0.3326564431190491,0.0,170.12448120117188,200.0,9824.7314453125,-0.0,3615.748779296875,1.0,283.1499938964844,287.7889709472656,289.7973937988281,290.526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18110.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439144104719162,1.0,0.0,0.0,0.5045841932296753,0.5045878291130066,1.6988723317012955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.293701171875,0.0,22.52558135986328,1895.4371337890625,0.0,351.0881652832031,0.2510856091976166,1.0,0.0,3.0,1.0,0.0
11983680,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586120605469,0.7461013197898865,0.2816295921802521,0.2569295465946197,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.9468014240264891,0.5749272108078003,0.5461729168891907,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.9990000128746032,0.7814309000968933,0.4820677042007446,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.830522358417511,0.3918824195861816,0.3742311000823974,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3586120605469,0.7406455874443054,0.275132805109024,1.2538200616836548,288.35894775390625,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.3418273925781,288.35992431640625,1.0,0.6593266725540161,1.0,1.0,0.0,1.0,-3.498635768890381,3.4986257553100586,9.847167348198129e-06,2.7044217586517334,0.3326564431190491,0.3326564431190491,0.0,170.12448120117188,200.0,9824.7314453125,-0.0,3615.748779296875,1.0,283.1499938964844,287.7889709472656,289.7973937988281,290.526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18110.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439144104719162,1.0,0.0,0.0,0.5045841932296753,0.5045878291130066,1.6988723317012955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3145.293701171875,0.0,22.52558135986328,1895.4371337890625,0.0,351.0881652832031,0.2510856091976166,1.0,0.0,3.0,1.0,0.0
11983740,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.7372419834136963,0.2816649973392486,0.2573153674602508,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.9323039650917052,0.5741248726844788,0.5457759499549866,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.9990000128746032,0.7843982577323914,0.5015546083450317,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.8207523226737976,0.3921351730823517,0.3748286664485931,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.7323377728462219,0.2756364643573761,1.257887601852417,288.3863525390625,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3303527832031,288.3874816894531,1.0,0.6688058376312256,1.0,1.0,0.0,1.0,-3.5276646614074707,3.5276546478271484,1.001089003693778e-05,2.7267284393310547,0.3281308710575104,0.3281308710575104,0.0,180.8715057373047,203.0,9706.2099609375,-0.0,3751.916259765625,1.0,283.1499938964844,287.8103942871094,289.7912292480469,290.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,18109.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344554841518402,1.0,0.0,0.0,0.4959625899791717,0.4960202276706695,1.6413126857628413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.259521484375,0.0,22.039396286010746,1895.4371337890625,0.0,341.240966796875,0.2501699030399322,1.0,0.0,3.0,1.0,0.0
11983800,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.7372419834136963,0.2816649973392486,0.2573153674602508,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863830566406,0.9323039650917052,0.5741248726844788,0.5457759499549866,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.386474609375,0.9990000128746032,0.7843982577323914,0.5015546083450317,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3861999511719,0.8207523226737976,0.3921351730823517,0.3748286664485931,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3859558105469,0.7323377728462219,0.2756364643573761,1.257887601852417,288.3863525390625,288.7220458984375,291.1080322265625,286.8145446777344,291.1085205078125,297.3303527832031,288.3874816894531,1.0,0.6688058376312256,1.0,1.0,0.0,1.0,-3.5276646614074707,3.5276546478271484,1.001089003693778e-05,2.7267284393310547,0.3281308710575104,0.3281308710575104,0.0,180.8715057373047,203.0,9706.2099609375,-0.0,3751.916259765625,1.0,283.1499938964844,287.8103942871094,289.7912292480469,290.5109558105469,293.1499938964844,293.1499938964844,283.1499938964844,18109.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344554841518402,1.0,0.0,0.0,0.4959625899791717,0.4960202276706695,1.6413126857628413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3105.259521484375,0.0,22.039396286010746,1895.4371337890625,0.0,341.240966796875,0.2501699030399322,1.0,0.0,3.0,1.0,0.0
11983860,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7310444712638855,0.2816295325756073,0.2575685977935791,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.9217666387557985,0.5732982754707336,0.5452907681465149,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.9990000128746032,0.7861897945404053,0.515957236289978,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.8137766122817993,0.3923666775226593,0.375334084033966,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.726547122001648,0.2760315835475921,1.2611141204833984,288.412109375,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.31378173828125,288.4129638671875,1.0,0.6754693984985352,1.0,1.0,0.0,1.0,-3.5492188930511475,3.549208641052246,1.0134152034879662e-05,2.7435898780822754,0.323458731174469,0.323458731174469,0.0,189.0842437744141,206.0,9574.1201171875,-0.0,3855.77001953125,1.0,283.1499938964844,287.8321533203125,289.78472900390625,290.49566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18099.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302945435047149,1.0,0.0,0.0,0.4871211946010589,0.4890900254249573,1.5833157007705267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.31982421875,0.0,21.625492095947266,1895.4371337890625,0.0,332.7098388671875,0.2493153065443039,1.0,0.0,3.0,1.0,0.0
11983920,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7310444712638855,0.2816295325756073,0.2575685977935791,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.9217666387557985,0.5732982754707336,0.5452907681465149,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122009277344,0.9990000128746032,0.7861897945404053,0.515957236289978,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.8137766122817993,0.3923666775226593,0.375334084033966,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.726547122001648,0.2760315835475921,1.2611141204833984,288.412109375,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.31378173828125,288.4129638671875,1.0,0.6754693984985352,1.0,1.0,0.0,1.0,-3.5492188930511475,3.549208641052246,1.0134152034879662e-05,2.7435898780822754,0.323458731174469,0.323458731174469,0.0,189.0842437744141,206.0,9574.1201171875,-0.0,3855.77001953125,1.0,283.1499938964844,287.8321533203125,289.78472900390625,290.49566650390625,293.1499938964844,293.1499938964844,283.1499938964844,18099.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4302945435047149,1.0,0.0,0.0,0.4871211946010589,0.4890900254249573,1.5833157007705267e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3065.31982421875,0.0,21.625492095947266,1895.4371337890625,0.0,332.7098388671875,0.2493153065443039,1.0,0.0,3.0,1.0,0.0
11983980,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.7265377044677734,0.2815543711185455,0.2577120363712311,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346008300781,0.9141239523887634,0.5724478363990784,0.5447115898132324,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.9990000128746032,0.7881749868392944,0.5267029404640198,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344482421875,0.8086150288581848,0.3925898671150207,0.3757586479187011,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.7223721146583557,0.2763725519180298,1.2636988162994385,288.4345703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.30029296875,288.43536376953125,1.0,0.680609941482544,1.0,1.0,0.0,1.0,-3.56524658203125,3.5652363300323486,1.0226000085822308e-05,2.7560203075408936,0.3185468018054962,0.3185468018054962,0.0,195.33935546875,209.0,9428.53515625,-0.0,3934.672607421875,1.0,283.1499938964844,287.8514709472656,289.77587890625,290.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,18073.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264189004898071,1.0,0.0,0.0,0.4777806997299194,0.4868822693824768,1.5231782057867352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.99951171875,0.0,21.41983795166016,1895.4371337890625,0.0,324.9316101074219,0.2486619502305984,1.0,0.0,3.0,1.0,0.0
11984040,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.7265377044677734,0.2815543711185455,0.2577120363712311,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346008300781,0.9141239523887634,0.5724478363990784,0.5447115898132324,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4346618652344,0.9990000128746032,0.7881749868392944,0.5267029404640198,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4344482421875,0.8086150288581848,0.3925898671150207,0.3757586479187011,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43426513671875,0.7223721146583557,0.2763725519180298,1.2636988162994385,288.4345703125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.30029296875,288.43536376953125,1.0,0.680609941482544,1.0,1.0,0.0,1.0,-3.56524658203125,3.5652363300323486,1.0226000085822308e-05,2.7560203075408936,0.3185468018054962,0.3185468018054962,0.0,195.33935546875,209.0,9428.53515625,-0.0,3934.672607421875,1.0,283.1499938964844,287.8514709472656,289.77587890625,290.4777526855469,293.1499938964844,293.1499938964844,283.1499938964844,18073.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264189004898071,1.0,0.0,0.0,0.4777806997299194,0.4868822693824768,1.5231782057867352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.99951171875,0.0,21.41983795166016,1895.4371337890625,0.0,324.9316101074219,0.2486619502305984,1.0,0.0,3.0,1.0,0.0
11984100,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449157714844,0.7246713638305664,0.2815106511116028,0.2577609717845917,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4452209472656,0.9110147356987,0.5720193982124329,0.5444014668464661,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4453125,0.9990000128746032,0.7892587184906006,0.5311990976333618,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4450988769531,0.8064520955085754,0.3927021622657776,0.3759546279907226,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4449157714844,0.7206595540046692,0.2765368223190307,1.2648710012435913,288.4452209472656,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.294677734375,288.44598388671875,1.0,0.682780385017395,1.0,1.0,0.0,1.0,-3.571989059448242,3.571978807449341,1.026474728860194e-05,2.761244058609009,0.3159935772418976,0.3159935772418976,0.0,197.99264526367188,209.0,9352.09375,-0.0,3968.197021484375,1.0,283.1499938964844,287.8607177734375,289.77020263671875,290.4671936035156,293.1499938964844,293.1499938964844,283.1499938964844,18059.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4244434535503387,1.0,0.0,0.0,0.4729906618595123,0.487380176782608,1.4927897140637473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2996.9599609375,0.0,21.39191055297852,1895.4371337890625,0.0,321.0269775390625,0.2484264820814132,1.0,0.0,3.0,1.0,0.0
11984160,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552001953125,0.722990095615387,0.2814652025699615,0.2578000426292419,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4554748535156,0.9082621335983276,0.5715904831886292,0.544082522392273,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45556640625,0.9990000128746032,0.7903906106948853,0.5352643728256226,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4553527832031,0.8044951558113098,0.3928157091140747,0.3761435747146606,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4551696777344,0.7191288471221924,0.2767009139060974,1.2659987211227417,288.4554443359375,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2896728515625,288.4562072753906,1.0,0.6847567558288574,1.0,1.0,0.0,1.0,-3.5781280994415283,3.578117847442627,1.0300084795744624e-05,2.765998363494873,0.3133687078952789,0.3133687078952789,0.0,200.41119384765625,212.0,9273.921875,-0.0,3998.8408203125,1.0,283.1499938964844,287.8697204589844,289.7637023925781,290.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,18048.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223703742027282,1.0,0.0,0.0,0.4681601822376251,0.4883640706539154,1.4624546906816253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2971.798583984375,0.0,21.38994026184082,1895.4371337890625,0.0,316.9716186523437,0.2482351660728454,1.0,0.0,3.0,1.0,0.0
11984220,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.7200325131416321,0.2813717126846313,0.2578577995300293,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.9035782217979432,0.5707334280014038,0.543426513671875,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750671386719,0.9990000128746032,0.7927510142326355,0.5424311757087708,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.8011048436164856,0.3930469155311584,0.3765070736408233,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747009277344,0.7164710760116577,0.2770336270332336,1.2681801319122314,288.4749755859375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2811584472656,288.4756774902344,1.0,0.688280463218689,1.0,1.0,0.0,1.0,-3.5890939235687256,3.589083433151245,1.0363352885178756e-05,2.774488925933838,0.3078862428665161,0.3078862428665161,0.0,204.7224578857422,215.0,9112.9609375,-0.0,4053.76806640625,1.0,283.1499938964844,287.88690185546875,289.7487487792969,290.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,18037.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178084135055542,1.0,0.0,0.0,0.4583809673786163,0.490501344203949,1.4019954974742177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.961181640625,0.0,21.404953002929688,1895.4371337890625,0.0,308.1947631835937,0.2479176372289657,1.0,0.0,3.0,1.0,0.0
11984280,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.7200325131416321,0.2813717126846313,0.2578577995300293,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750061035156,0.9035782217979432,0.5707334280014038,0.543426513671875,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4750671386719,0.9990000128746032,0.7927510142326355,0.5424311757087708,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.8011048436164856,0.3930469155311584,0.3765070736408233,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747009277344,0.7164710760116577,0.2770336270332336,1.2681801319122314,288.4749755859375,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2811584472656,288.4756774902344,1.0,0.688280463218689,1.0,1.0,0.0,1.0,-3.5890939235687256,3.589083433151245,1.0363352885178756e-05,2.774488925933838,0.3078862428665161,0.3078862428665161,0.0,204.7224578857422,215.0,9112.9609375,-0.0,4053.76806640625,1.0,283.1499938964844,287.88690185546875,289.7487487792969,290.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,18037.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178084135055542,1.0,0.0,0.0,0.4583809673786163,0.490501344203949,1.4019954974742177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.961181640625,0.0,21.404953002929688,1895.4371337890625,0.0,308.1947631835937,0.2479176372289657,1.0,0.0,3.0,1.0,0.0
11984340,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4890441894531,0.7180384993553162,0.2812997996807098,0.2578894197940826,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892883300781,0.9005370736122131,0.5700841546058655,0.5429178476333618,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4893798828125,0.9990000128746032,0.7945891618728638,0.547259509563446,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4891967773437,0.7988695502281189,0.3932267427444458,0.3767753839492798,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.489013671875,0.7147088646888733,0.2772929966449737,1.269808292388916,288.4892883300781,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2756652832031,288.4899597167969,1.0,0.6906867027282715,1.0,1.0,0.0,1.0,-3.5966110229492188,3.5966007709503174,1.0406842193333432e-05,2.780311822891236,0.3034987151622772,0.3034987151622772,0.0,207.6626892089844,215.0,8986.2314453125,-0.0,4091.50927734375,1.0,283.1499938964844,287.89947509765625,289.7362670898437,290.4079895019531,293.1499938964844,293.1499938964844,283.1499938964844,18036.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139389991760254,1.0,0.0,0.0,0.4507955908775329,0.4917216897010803,1.3559785294603444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2876.97607421875,0.0,21.404266357421875,1895.4371337890625,0.0,300.9022827148437,0.2476863712072372,1.0,0.0,3.0,1.0,0.0
