time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984400,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4934997558594,0.7174410223960876,0.2812771201133728,0.2578979432582855,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.8996297121047974,0.5698798298835754,0.5427562594413757,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4938659667969,0.9990000128746032,0.7951719164848328,0.5487037897109985,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49365234375,0.7982086539268494,0.3932843804359436,0.3768593668937683,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4934997558594,0.7141858339309692,0.277376264333725,1.2703211307525637,288.4937744140625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2740783691406,288.49444580078125,1.0,0.6914118528366089,1.0,1.0,0.0,1.0,-3.5988826751708984,3.598872184753418,1.042000440065749e-05,2.782072067260742,0.3020724654197693,0.3020724654197693,0.0,208.5479278564453,218.0,8945.3359375,-0.0,4102.9228515625,1.0,283.1499938964844,287.90338134765625,289.732177734375,290.40093994140625,293.1499938964844,293.1499938964844,283.1499938964844,18037.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126505851745605,1.0,0.0,0.0,0.4483643472194671,0.4920215904712677,1.3413917976379253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2863.42041015625,0.0,21.40057945251465,1895.4371337890625,0.0,298.5036926269531,0.2476108968257904,1.0,0.0,3.0,1.0,0.0
11984460,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116271972656,0.7148770093917847,0.2810044586658478,0.2578374445438385,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118713378906,0.8958502411842346,0.5688554644584656,0.5419867634773254,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.9990000128746032,0.7974066138267517,0.5545278787612915,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5117492675781,0.7954293489456177,0.3933482766151428,0.3771114349365234,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116271972656,0.7119290232658386,0.2775413691997528,1.2719850540161133,288.5118408203125,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.26617431640625,288.512451171875,1.0,0.6942511200904846,1.0,1.0,0.0,1.0,-3.60719895362854,3.60718846321106,1.046834859153023e-05,2.78854775428772,0.2958722412586212,0.2958722412586212,0.0,212.18316650390625,221.0,8767.685546875,-0.0,4147.25048828125,1.0,283.1499938964844,287.91943359375,289.71441650390625,290.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,18041.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071024656295776,1.0,0.0,0.0,0.4379782974720001,0.4928500056266784,1.2799667103990942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.92041015625,0.0,21.366241455078125,1895.4371337890625,0.0,288.3363647460937,0.247274175286293,1.0,0.0,3.0,1.0,0.0
11984520,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116271972656,0.7148770093917847,0.2810044586658478,0.2578374445438385,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5118713378906,0.8958502411842346,0.5688554644584656,0.5419867634773254,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5119323730469,0.9990000128746032,0.7974066138267517,0.5545278787612915,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5117492675781,0.7954293489456177,0.3933482766151428,0.3771114349365234,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116271972656,0.7119290232658386,0.2775413691997528,1.2719850540161133,288.5118408203125,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.26617431640625,288.512451171875,1.0,0.6942511200904846,1.0,1.0,0.0,1.0,-3.60719895362854,3.60718846321106,1.046834859153023e-05,2.78854775428772,0.2958722412586212,0.2958722412586212,0.0,212.18316650390625,221.0,8767.685546875,-0.0,4147.25048828125,1.0,283.1499938964844,287.91943359375,289.71441650390625,290.3705139160156,293.1499938964844,293.1499938964844,283.1499938964844,18041.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071024656295776,1.0,0.0,0.0,0.4379782974720001,0.4928500056266784,1.2799667103990942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2804.92041015625,0.0,21.366241455078125,1895.4371337890625,0.0,288.3363647460937,0.247274175286293,1.0,0.0,3.0,1.0,0.0
11984580,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.7117354273796082,0.2804649174213409,0.257546991109848,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278625488281,0.8915513157844543,0.5675702095031738,0.5409838557243347,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279235839844,0.9988582730293274,0.7993942499160767,0.5587366223335266,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277709960937,0.7921229004859924,0.3931396901607513,0.3771191537380218,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.7090566158294678,0.277407556772232,1.27238929271698,288.5278625488281,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2566833496094,288.52838134765625,1.0,0.6966552138328552,1.0,1.0,0.0,1.0,-3.611206293106079,3.611195802688599,1.049186448653927e-05,2.7917325496673584,0.2891733050346374,0.2891733050346374,0.0,216.09410095214844,224.0,8574.3515625,-0.0,4181.99365234375,1.0,283.1499938964844,287.9342041015625,289.6943054199219,290.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18046.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401373028755188,1.0,0.0,0.0,0.4270365834236145,0.4931771755218506,1.2168123397771069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.757568359375,0.0,21.306617736816406,1895.4371337890625,0.0,278.09539794921875,0.2468967586755752,1.0,0.0,3.0,1.0,0.0
11984640,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.7117354273796082,0.2804649174213409,0.257546991109848,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278625488281,0.8915513157844543,0.5675702095031738,0.5409838557243347,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5279235839844,0.9988582730293274,0.7993942499160767,0.5587366223335266,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5277709960937,0.7921229004859924,0.3931396901607513,0.3771191537380218,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52764892578125,0.7090566158294678,0.277407556772232,1.27238929271698,288.5278625488281,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2566833496094,288.52838134765625,1.0,0.6966552138328552,1.0,1.0,0.0,1.0,-3.611206293106079,3.611195802688599,1.049186448653927e-05,2.7917325496673584,0.2891733050346374,0.2891733050346374,0.0,216.09410095214844,224.0,8574.3515625,-0.0,4181.99365234375,1.0,283.1499938964844,287.9342041015625,289.6943054199219,290.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18046.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.401373028755188,1.0,0.0,0.0,0.4270365834236145,0.4931771755218506,1.2168123397771069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.757568359375,0.0,21.306617736816406,1895.4371337890625,0.0,278.09539794921875,0.2468967586755752,1.0,0.0,3.0,1.0,0.0
11984700,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.53472900390625,0.7099367380142212,0.2801229357719421,0.2573385536670685,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.534912109375,0.8892068862915039,0.5668556690216064,0.5404173135757446,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53497314453125,0.9976786375045776,0.800431489944458,0.5596758723258972,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.53485107421875,0.7902759313583374,0.3929601907730102,0.3770539760589599,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.53472900390625,0.7073791027069092,0.2772548198699951,1.2722129821777344,288.534912109375,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2521667480469,288.5353698730469,1.0,0.6976402997970581,1.0,1.0,0.0,1.0,-3.611119270324707,3.6111087799072266,1.0491442480997648e-05,2.7916948795318604,0.2856060564517975,0.2856060564517975,0.0,218.1552124023437,224.0,8471.2080078125,-0.0,4194.46875,1.0,283.1499938964844,287.94097900390625,289.6829528808594,290.3188171386719,293.1499938964844,293.1499938964844,283.1499938964844,18048.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3984059691429138,1.0,0.0,0.0,0.4213172495365143,0.4932149350643158,1.1844370817470916e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.033935546875,0.0,21.269641876220703,1895.4371337890625,0.0,272.8879699707031,0.2466933727264404,1.0,0.0,3.0,1.0,0.0
11984760,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414428710937,0.708126425743103,0.2797464430332184,0.2570934593677521,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5416259765625,0.8869203329086304,0.566105842590332,0.5398120880126953,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54168701171875,0.9964714050292968,0.8015163540840149,0.5604657530784607,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54156494140625,0.7884684205055237,0.3927440941333771,0.3769484460353851,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414428710937,0.70571368932724,0.277060329914093,1.2718185186386108,288.5416259765625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2479553222656,288.5420837402344,1.0,0.6985182166099548,1.0,1.0,0.0,1.0,-3.6104462146759033,3.610435724258423,1.0487541658221744e-05,2.791177988052368,0.2818892002105713,0.2818892002105713,0.0,220.139892578125,227.0,8364.4189453125,-0.0,4204.91357421875,1.0,283.1499938964844,287.94744873046875,289.6706237792969,290.2992553710937,293.1499938964844,293.1499938964844,283.1499938964844,18050.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953368663787842,1.0,0.0,0.0,0.4154322445392608,0.4932042956352234,1.1515793651994954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2672.932861328125,0.0,21.229442596435547,1895.4371337890625,0.0,267.5660095214844,0.246481791138649,1.0,0.0,3.0,1.0,0.0
11984820,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5547790527344,0.7046042084693909,0.2789104878902435,0.256514310836792,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5549621582031,0.8825814723968506,0.5645206570625305,0.5385062098503113,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5550231933594,0.994229257106781,0.8036928176879883,0.5620782375335693,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55487060546875,0.785031259059906,0.3922226428985595,0.3766379058361053,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5547790527344,0.7024933695793152,0.2765697836875915,1.2704963684082031,288.5549621582031,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2399597167969,288.5553894042969,1.0,0.7000362277030945,1.0,1.0,0.0,1.0,-3.608155488967896,3.608144998550415,1.0474250302650034e-05,2.7894113063812256,0.2739839851856231,0.2739839851856231,0.0,223.8609771728516,230.0,8140.3935546875,-0.0,4221.7392578125,1.0,283.1499938964844,287.9600830078125,289.64312744140625,290.25634765625,293.1499938964844,293.1499938964844,283.1499938964844,18053.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388769656419754,1.0,0.0,0.0,0.4031643569469452,0.4930754005908966,1.0845703002360096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.923095703125,0.0,21.141345977783203,1895.4371337890625,0.0,256.38299560546875,0.2460372895002365,1.0,0.0,3.0,1.0,0.0
11984880,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5547790527344,0.7046042084693909,0.2789104878902435,0.256514310836792,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5549621582031,0.8825814723968506,0.5645206570625305,0.5385062098503113,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5550231933594,0.994229257106781,0.8036928176879883,0.5620782375335693,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55487060546875,0.785031259059906,0.3922226428985595,0.3766379058361053,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5547790527344,0.7024933695793152,0.2765697836875915,1.2704963684082031,288.5549621582031,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2399597167969,288.5553894042969,1.0,0.7000362277030945,1.0,1.0,0.0,1.0,-3.608155488967896,3.608144998550415,1.0474250302650034e-05,2.7894113063812256,0.2739839851856231,0.2739839851856231,0.0,223.8609771728516,230.0,8140.3935546875,-0.0,4221.7392578125,1.0,283.1499938964844,287.9600830078125,289.64312744140625,290.25634765625,293.1499938964844,293.1499938964844,283.1499938964844,18053.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.388769656419754,1.0,0.0,0.0,0.4031643569469452,0.4930754005908966,1.0845703002360096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2598.923095703125,0.0,21.141345977783203,1895.4371337890625,0.0,256.38299560546875,0.2460372895002365,1.0,0.0,3.0,1.0,0.0
11984940,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.7011851072311401,0.2779837250709533,0.2558427453041076,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56854248046875,0.8784559369087219,0.5628418326377869,0.5371007919311523,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.9921001195907592,0.8057846426963806,0.5636434555053711,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.7817504405975342,0.3916037082672119,0.3762235641479492,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.6993592977523804,0.2759684026241302,1.2686163187026978,288.5685119628906,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2320556640625,288.5689697265625,1.0,0.7013139128684998,1.0,1.0,0.0,1.0,-3.604780673980713,3.604770183563232,1.0454663424752653e-05,2.786801815032959,0.2654164135456085,0.2654164135456085,0.0,227.3635406494141,233.0,7902.6953125,-0.0,4234.298828125,1.0,283.1499938964844,287.972900390625,289.6122436523437,290.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,18056.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814978897571563,1.0,0.0,0.0,0.3902486264705658,0.4928503632545471,1.016378980978061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.265380859375,0.0,21.045711517333984,1895.4371337890625,0.0,244.2922515869141,0.24556964635849,1.0,0.0,3.0,1.0,0.0
11985000,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.7011851072311401,0.2779837250709533,0.2558427453041076,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56854248046875,0.8784559369087219,0.5628418326377869,0.5371007919311523,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.568603515625,0.9921001195907592,0.8057846426963806,0.5636434555053711,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684509277344,0.7817504405975342,0.3916037082672119,0.3762235641479492,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5683288574219,0.6993592977523804,0.2759684026241302,1.2686163187026978,288.5685119628906,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2320556640625,288.5689697265625,1.0,0.7013139128684998,1.0,1.0,0.0,1.0,-3.604780673980713,3.604770183563232,1.0454663424752653e-05,2.786801815032959,0.2654164135456085,0.2654164135456085,0.0,227.3635406494141,233.0,7902.6953125,-0.0,4234.298828125,1.0,283.1499938964844,287.972900390625,289.6122436523437,290.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,18056.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3814978897571563,1.0,0.0,0.0,0.3902486264705658,0.4928503632545471,1.016378980978061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2520.265380859375,0.0,21.045711517333984,1895.4371337890625,0.0,244.2922515869141,0.24556964635849,1.0,0.0,3.0,1.0,0.0
11985060,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823059082031,0.6978216767311096,0.2769805192947387,0.2550968527793884,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58251953125,0.874472439289093,0.5610842108726501,0.5356153249740601,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.58258056640625,0.9900120496749878,0.8077646493911743,0.5651315450668335,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.7785682082176208,0.3909033536911011,0.3757261335849762,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823059082031,0.6962680220603943,0.2752754092216491,1.2662919759750366,288.58251953125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22418212890625,288.5829772949219,1.0,0.7024142146110535,1.0,1.0,0.0,1.0,-3.6004929542541504,3.60048246383667,1.0429795111122075e-05,2.783482313156128,0.2561522424221039,0.2561522424221039,0.0,230.7328948974609,236.0,7652.2607421875,-0.0,4243.57275390625,1.0,283.1499938964844,287.9861145019531,289.5786437988281,290.1574401855469,293.1499938964844,293.1499938964844,283.1499938964844,18058.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734601736068725,1.0,0.0,0.0,0.3767198622226715,0.4925626814365387,9.491898822489022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2437.3642578125,0.0,20.94484519958496,1895.4371337890625,0.0,231.23159790039065,0.2450845539569854,1.0,0.0,3.0,1.0,0.0
11985120,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823059082031,0.6978216767311096,0.2769805192947387,0.2550968527793884,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58251953125,0.874472439289093,0.5610842108726501,0.5356153249740601,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.58258056640625,0.9900120496749878,0.8077646493911743,0.5651315450668335,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824279785156,0.7785682082176208,0.3909033536911011,0.3757261335849762,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823059082031,0.6962680220603943,0.2752754092216491,1.2662919759750366,288.58251953125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22418212890625,288.5829772949219,1.0,0.7024142146110535,1.0,1.0,0.0,1.0,-3.6004929542541504,3.60048246383667,1.0429795111122075e-05,2.783482313156128,0.2561522424221039,0.2561522424221039,0.0,230.7328948974609,236.0,7652.2607421875,-0.0,4243.57275390625,1.0,283.1499938964844,287.9861145019531,289.5786437988281,290.1574401855469,293.1499938964844,293.1499938964844,283.1499938964844,18058.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734601736068725,1.0,0.0,0.0,0.3767198622226715,0.4925626814365387,9.491898822489022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2437.3642578125,0.0,20.94484519958496,1895.4371337890625,0.0,231.23159790039065,0.2450845539569854,1.0,0.0,3.0,1.0,0.0
11985180,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5967712402344,0.6944871544837952,0.2759085595607757,0.2542863488197326,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59698486328125,0.8705908060073853,0.5592556595802307,0.5340601801872253,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.987929105758667,0.8096311092376709,0.5665401816368103,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.77545166015625,0.3901300132274627,0.375156819820404,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5967712402344,0.6931959986686707,0.2745020687580108,1.2635897397994995,288.59698486328125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2164001464844,288.5974426269531,1.0,0.703376054763794,1.0,1.0,0.0,1.0,-3.5954065322875977,3.5953962802886963,1.0400327482784633e-05,2.779542922973633,0.2461597919464111,0.2461597919464111,0.0,234.01939392089844,239.0,7390.30322265625,-0.0,4250.17724609375,1.0,283.1499938964844,288.00006103515625,289.54296875,290.1029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18059.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646731972694397,1.0,0.0,0.0,0.3626249730587005,0.4922317266464233,8.850022936712776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2350.667724609375,0.0,20.840389251708984,1895.4371337890625,0.0,217.2476043701172,0.2445869445800781,1.0,0.0,3.0,1.0,0.0
11985240,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5967712402344,0.6944871544837952,0.2759085595607757,0.2542863488197326,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59698486328125,0.8705908060073853,0.5592556595802307,0.5340601801872253,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.987929105758667,0.8096311092376709,0.5665401816368103,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.77545166015625,0.3901300132274627,0.375156819820404,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5967712402344,0.6931959986686707,0.2745020687580108,1.2635897397994995,288.59698486328125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2164001464844,288.5974426269531,1.0,0.703376054763794,1.0,1.0,0.0,1.0,-3.5954065322875977,3.5953962802886963,1.0400327482784633e-05,2.779542922973633,0.2461597919464111,0.2461597919464111,0.0,234.01939392089844,239.0,7390.30322265625,-0.0,4250.17724609375,1.0,283.1499938964844,288.00006103515625,289.54296875,290.1029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18059.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646731972694397,1.0,0.0,0.0,0.3626249730587005,0.4922317266464233,8.850022936712776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2350.667724609375,0.0,20.840389251708984,1895.4371337890625,0.0,217.2476043701172,0.2445869445800781,1.0,0.0,3.0,1.0,0.0
11985300,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041564941406,0.6928256750106812,0.2753484845161438,0.2538589537143707,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043701171875,0.8686802387237549,0.5583163499832153,0.5332586169242859,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044311523437,0.9868826270103456,0.8105226755142212,0.5672155618667603,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042785644531,0.7739115357398987,0.389717698097229,0.3748474419116974,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6041564941406,0.6916627883911133,0.2740878462791443,1.2621114253997805,288.6043701171875,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2125244140625,288.6048278808594,1.0,0.7038134932518005,1.0,1.0,0.0,1.0,-3.59259033203125,3.592579841613769,1.038402842823416e-05,2.777361392974853,0.2408837229013443,0.2408837229013443,0.0,235.64210510253903,239.0,7255.48095703125,-0.0,4252.61474609375,1.0,283.1499938964844,288.0073547363281,289.52447509765625,290.0746459960937,293.1499938964844,293.1499938964844,283.1499938964844,18060.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600195050239563,1.0,0.0,0.0,0.3553865253925323,0.4920551478862762,8.543178608988455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2306.06982421875,0.0,20.787282943725582,1895.4371337890625,0.0,209.9393005371093,0.2443349361419677,1.0,0.0,3.0,1.0,0.0
11985360,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.61163330078125,0.6911662817001343,0.2747727632522583,0.2534173727035522,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6118469238281,0.8667869567871094,0.5573606491088867,0.5324414968490601,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119079589844,0.9858301877975464,0.8113864660263062,0.5678717494010925,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6117553710937,0.7723811864852905,0.3892885744571686,0.3745221197605133,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61163330078125,0.6901299357414246,0.2736559808254242,1.2605526447296145,288.6118469238281,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2087097167969,288.6123352050781,1.0,0.7042248249053955,1.0,1.0,0.0,1.0,-3.589599370956421,3.5895891189575195,1.0366732567490544e-05,2.7750444412231445,0.2354154586791992,0.2354154586791992,0.0,237.2548065185547,242.0,7118.33203125,-0.0,4254.51806640625,1.0,283.1499938964844,288.01495361328125,289.505615234375,290.0458068847656,293.1499938964844,293.1499938964844,283.1499938964844,18060.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3552020490169525,1.0,0.0,0.0,0.3480300307273865,0.4918732643127441,8.2459763461884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.715576171875,0.0,20.73378562927246,1895.4371337890625,0.0,202.4286956787109,0.2440814226865768,1.0,0.0,3.0,1.0,0.0
11985420,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.6878502368927002,0.273575484752655,0.2524929642677307,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.62701416015625,0.8630460500717163,0.5554008483886719,0.5307620167732239,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.9837018251419068,0.8130313754081726,0.5691273808479309,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.7693446278572083,0.3883807957172394,0.3738248944282532,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.6870623230934143,0.2727411687374115,1.2572050094604492,288.6269836425781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2010803222656,288.6274719238281,1.0,0.704975426197052,1.0,1.0,0.0,1.0,-3.5831120014190674,3.583101749420166,1.0329265933251008e-05,2.770018577575684,0.2238918989896774,0.2238918989896774,0.0,240.4585418701172,245.0,6837.91845703125,-0.0,4256.828125,1.0,283.1499938964844,288.0310974121094,289.466796875,289.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451125025749206,1.0,0.0,0.0,0.3330021798610687,0.4914999604225158,7.679846980579441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.031982421875,0.0,20.626224517822266,1895.4371337890625,0.0,186.8211212158203,0.2435719072818756,1.0,0.0,3.0,1.0,0.0
11985480,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.6878502368927002,0.273575484752655,0.2524929642677307,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.62701416015625,0.8630460500717163,0.5554008483886719,0.5307620167732239,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270751953125,0.9837018251419068,0.8130313754081726,0.5691273808479309,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.7693446278572083,0.3883807957172394,0.3738248944282532,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.6870623230934143,0.2727411687374115,1.2572050094604492,288.6269836425781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2010803222656,288.6274719238281,1.0,0.704975426197052,1.0,1.0,0.0,1.0,-3.5831120014190674,3.583101749420166,1.0329265933251008e-05,2.770018577575684,0.2238918989896774,0.2238918989896774,0.0,240.4585418701172,245.0,6837.91845703125,-0.0,4256.828125,1.0,283.1499938964844,288.0310974121094,289.466796875,289.98651123046875,293.1499938964844,293.1499938964844,283.1499938964844,18061.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451125025749206,1.0,0.0,0.0,0.3330021798610687,0.4914999604225158,7.679846980579441e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2168.031982421875,0.0,20.626224517822266,1895.4371337890625,0.0,186.8211212158203,0.2435719072818756,1.0,0.0,3.0,1.0,0.0
11985540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.6850642561912537,0.2725224494934082,0.2516743540763855,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398620605469,0.8599449992179871,0.5537042021751404,0.5293043255805969,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6399230957031,0.981884241104126,0.8143264651298523,0.5701229572296143,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6397705078125,0.7668139934539795,0.3875665664672851,0.3731910288333893,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6396484375,0.684480607509613,0.2719208002090454,1.2541606426239014,288.6398620605469,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1947631835937,288.6403503417969,1.0,0.7055360078811646,1.0,1.0,0.0,1.0,-3.5771470069885254,3.577136516571045,1.0294875210092869e-05,2.765397310256958,0.2135841697454452,0.2135841697454452,0.0,243.1338806152344,245.0,6596.984375,-0.0,4257.28271484375,1.0,283.1499938964844,288.0458984375,289.4332275390625,289.93524169921875,293.1499938964844,293.1499938964844,283.1499938964844,18061.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361940383911133,1.0,0.0,0.0,0.3200902342796325,0.4911833703517914,7.231273801977521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2088.4208984375,0.0,20.5358829498291,1895.4371337890625,0.0,173.08303833007812,0.2431433051824569,1.0,0.0,3.0,1.0,0.0
11985600,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64208984375,0.6845335364341736,0.2723171710968017,0.2515142560005188,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423034667969,0.8593583106994629,0.5533758997917175,0.5290219783782959,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.64239501953125,0.9815347194671632,0.8145642876625061,0.5703065991401672,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6422119140625,0.7663338780403137,0.3874062597751617,0.3730654716491699,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64208984375,0.6839883923530579,0.271759420633316,1.2535580396652222,288.6423034667969,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1935729980469,288.6427917480469,1.0,0.7056361436843872,1.0,1.0,0.0,1.0,-3.5759596824646,3.5759494304656982,1.0288038538419642e-05,2.764477729797364,0.2115564048290252,0.2115564048290252,0.0,243.64239501953125,248.0,6550.65966796875,-0.0,4257.2255859375,1.0,283.1499938964844,288.04888916015625,289.4267272949219,289.9253234863281,293.1499938964844,293.1499938964844,283.1499938964844,18061.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3344545364379883,1.0,0.0,0.0,0.3176077008247375,0.4911236763000488,7.14852577132774e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.12158203125,0.0,20.51875686645508,1895.4371337890625,0.0,170.4021759033203,0.2430618554353714,1.0,0.0,3.0,1.0,0.0
11985660,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6812141537666321,0.2709984183311462,0.2504822611808777,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.8557173609733582,0.5512855052947998,0.5272217392921448,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576232910156,0.9793223738670348,0.815984308719635,0.5714091658592224,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6574401855469,0.7633439898490906,0.3863645792007446,0.3722440898418426,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6809065937995911,0.2707123756408691,1.2496222257614136,288.65753173828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18609619140625,288.65802001953125,1.0,0.7062131762504578,1.0,1.0,0.0,1.0,-3.568156719207764,3.5681464672088623,1.0243154065392446e-05,2.7584328651428223,0.1983898878097534,0.1983898878097534,0.0,246.8145904541016,251.0,6258.47314453125,-0.0,4255.80615234375,1.0,283.1499938964844,288.068603515625,289.38555908203125,289.8625793457031,293.1499938964844,293.1499938964844,283.1499938964844,18060.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232859969139099,1.0,0.0,0.0,0.3019354045391083,0.4907582402229309,6.648830819244722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.6129150390625,0.0,20.41254234313965,1895.4371337890625,0.0,153.1172637939453,0.2425550371408462,1.0,0.0,3.0,1.0,0.0
11985720,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6812141537666321,0.2709984183311462,0.2504822611808777,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65753173828125,0.8557173609733582,0.5512855052947998,0.5272217392921448,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6576232910156,0.9793223738670348,0.815984308719635,0.5714091658592224,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6574401855469,0.7633439898490906,0.3863645792007446,0.3722440898418426,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6573181152344,0.6809065937995911,0.2707123756408691,1.2496222257614136,288.65753173828125,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18609619140625,288.65802001953125,1.0,0.7062131762504578,1.0,1.0,0.0,1.0,-3.568156719207764,3.5681464672088623,1.0243154065392446e-05,2.7584328651428223,0.1983898878097534,0.1983898878097534,0.0,246.8145904541016,251.0,6258.47314453125,-0.0,4255.80615234375,1.0,283.1499938964844,288.068603515625,289.38555908203125,289.8625793457031,293.1499938964844,293.1499938964844,283.1499938964844,18060.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3232859969139099,1.0,0.0,0.0,0.3019354045391083,0.4907582402229309,6.648830819244722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1976.6129150390625,0.0,20.41254234313965,1895.4371337890625,0.0,153.1172637939453,0.2425550371408462,1.0,0.0,3.0,1.0,0.0
11985780,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722412109375,0.6778904795646667,0.2696185410022735,0.2493966817855835,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6724548339844,0.8521175980567932,0.5491277575492859,0.5253599286079407,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67254638671875,0.9770593643188475,0.8172885179519653,0.5724334716796875,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67236328125,0.7603708505630493,0.3852539658546448,0.3713593780994415,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722412109375,0.6778156757354736,0.2696002721786499,1.245400309562683,288.6724548339844,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1786804199219,288.6729431152344,1.0,0.7067095041275024,1.0,1.0,0.0,1.0,-3.559700727462769,3.559690475463867,1.0194626156589948e-05,2.751882791519165,0.1843683272600174,0.1843683272600174,0.0,249.98048400878903,254.0,5963.2255859375,-0.0,4252.60498046875,1.0,283.1499938964844,288.0906677246094,289.3434753417969,289.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18059.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116562068462372,1.0,0.0,0.0,0.2860710024833679,0.4904164373874664,6.1775251580797885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.0986328125,0.0,20.30862617492676,1895.4371337890625,0.0,134.85633850097656,0.2420548349618911,1.0,0.0,3.0,1.0,0.0
11985840,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722412109375,0.6778904795646667,0.2696185410022735,0.2493966817855835,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6724548339844,0.8521175980567932,0.5491277575492859,0.5253599286079407,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67254638671875,0.9770593643188475,0.8172885179519653,0.5724334716796875,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.67236328125,0.7603708505630493,0.3852539658546448,0.3713593780994415,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722412109375,0.6778156757354736,0.2696002721786499,1.245400309562683,288.6724548339844,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1786804199219,288.6729431152344,1.0,0.7067095041275024,1.0,1.0,0.0,1.0,-3.559700727462769,3.559690475463867,1.0194626156589948e-05,2.751882791519165,0.1843683272600174,0.1843683272600174,0.0,249.98048400878903,254.0,5963.2255859375,-0.0,4252.60498046875,1.0,283.1499938964844,288.0906677246094,289.3434753417969,289.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,18059.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116562068462372,1.0,0.0,0.0,0.2860710024833679,0.4904164373874664,6.1775251580797885e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.0986328125,0.0,20.30862617492676,1895.4371337890625,0.0,134.85633850097656,0.2420548349618911,1.0,0.0,3.0,1.0,0.0
11985900,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6795349121094,0.6762265563011169,0.2689050436019897,0.2488333284854889,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67974853515625,0.8503313660621643,0.5480225682258606,0.5244050025939941,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6798095703125,0.975907027721405,0.8178956508636475,0.5729151964187622,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6796569824219,0.7588891983032227,0.3846718370914459,0.3708924651145935,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6795349121094,0.6762663125991821,0.2690193951129913,1.2431806325912476,288.67974853515625,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17498779296875,288.6802062988281,1.0,0.7069275379180908,1.0,1.0,0.0,1.0,-3.555222272872925,3.5552120208740234,1.016897203953704e-05,2.7484138011932373,0.1770260483026504,0.1770260483026504,0.0,251.562240600586,254.0,5814.97900390625,-0.0,4250.33154296875,1.0,283.1499938964844,288.10272216796875,289.3221740722656,289.76617431640625,293.1499938964844,293.1499938964844,283.1499938964844,18059.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3056821227073669,1.0,0.0,0.0,0.2780905663967132,0.4902572929859161,5.951541925952597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.131103515625,0.0,20.257789611816406,1895.4371337890625,0.0,125.3118896484375,0.2418081611394882,1.0,0.0,3.0,1.0,0.0
11985960,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.6745613813400269,0.2681758403778076,0.2482562810182571,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6868591308594,0.8485537171363831,0.5468996167182922,0.5234339833259583,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6869201660156,0.974740505218506,0.8184723854064941,0.5733765363693237,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.686767578125,0.7574106454849243,0.3840717077255249,0.3704090714454651,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.6747146248817444,0.2684220969676971,1.2408891916275024,288.6868591308594,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1712646484375,288.68731689453125,1.0,0.707125723361969,1.0,1.0,0.0,1.0,-3.550577163696289,3.550567150115967,1.0142397513845935e-05,2.7448160648345947,0.1694617867469787,0.1694617867469787,0.0,253.1436004638672,242.0,5666.66796875,-0.0,4247.61474609375,1.0,283.1499938964844,288.11553955078125,289.3007202148437,289.7336120605469,293.1499938964844,293.1499938964844,283.1499938964844,18058.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.299612820148468,1.0,0.0,0.0,0.2700962126255035,0.4901094436645508,5.731709329381829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.135986328125,0.0,20.207916259765625,1895.4371337890625,0.0,115.4686508178711,0.2415643036365509,1.0,0.0,3.0,1.0,0.0
11986020,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996459960937,0.6752153635025024,0.2666861712932586,0.2468084543943405,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6998291015625,0.8497170805931091,0.5446071028709412,0.5211724638938904,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69989013671875,0.9776748418807985,0.819543182849884,0.5740389227867126,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69976806640625,0.7586790919303894,0.3828249871730804,0.3691223263740539,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996459960937,0.6755931377410889,0.2671869695186615,1.2348110675811768,288.6998291015625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1639709472656,288.7001953125,1.0,0.7033451795578003,1.0,1.0,0.0,1.0,-3.538057565689087,3.5380475521087646,1.007109494821634e-05,2.735172748565674,0.153658851981163,0.153658851981163,0.0,249.24072265625,230.0,5369.92431640625,-0.0,4190.9599609375,1.0,283.1499938964844,288.14337158203125,289.2876892089844,289.68609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18057.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920470237731933,1.0,0.0,0.0,0.254116028547287,0.4898492097854614,5.309630513039565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.031005859375,0.0,20.11134147644043,1895.4371337890625,0.0,89.17339324951172,0.2410865128040313,1.0,0.0,3.0,1.0,0.0
11986080,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996459960937,0.6752153635025024,0.2666861712932586,0.2468084543943405,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6998291015625,0.8497170805931091,0.5446071028709412,0.5211724638938904,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.69989013671875,0.9776748418807985,0.819543182849884,0.5740389227867126,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69976806640625,0.7586790919303894,0.3828249871730804,0.3691223263740539,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6996459960937,0.6755931377410889,0.2671869695186615,1.2348110675811768,288.6998291015625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1639709472656,288.7001953125,1.0,0.7033451795578003,1.0,1.0,0.0,1.0,-3.538057565689087,3.5380475521087646,1.007109494821634e-05,2.735172748565674,0.153658851981163,0.153658851981163,0.0,249.24072265625,230.0,5369.92431640625,-0.0,4190.9599609375,1.0,283.1499938964844,288.14337158203125,289.2876892089844,289.68609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18057.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920470237731933,1.0,0.0,0.0,0.254116028547287,0.4898492097854614,5.309630513039565e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.031005859375,0.0,20.11134147644043,1895.4371337890625,0.0,89.17339324951172,0.2410865128040313,1.0,0.0,3.0,1.0,0.0
11986140,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70806884765625,0.6771936416625977,0.2656024098396301,0.2456590235233307,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.708251953125,0.8523426055908203,0.5429251790046692,0.5194138288497925,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7082824707031,0.9816424250602722,0.8202568292617798,0.5744024515151978,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7081604003906,0.7611975073814392,0.381899893283844,0.3680685460567474,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70806884765625,0.6777296662330627,0.266277939081192,1.229860782623291,288.7082214355469,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15887451171875,288.70855712890625,1.0,0.6993682384490967,1.0,1.0,0.0,1.0,-3.527775287628174,3.527765274047852,1.0012619895860553e-05,2.7272157669067383,0.1416633278131485,0.1416633278131485,0.0,243.8733062744141,230.0,5156.77685546875,-0.0,4131.67822265625,1.0,283.1499938964844,288.1654357910156,289.2807312011719,289.66796875,293.1499938964844,293.1499938964844,283.1499938964844,18055.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917524576187134,1.0,0.0,0.0,0.2426083832979202,0.4896925389766693,5.0182262789633114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9224853515625,0.0,20.044437408447266,1895.4371337890625,0.0,87.38007354736328,0.2407505512237548,1.0,0.0,3.0,1.0,0.0
11986200,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7111511230469,0.6781845092773438,0.2651830911636352,0.2452022433280944,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113037109375,0.8536278605461121,0.5422716736793518,0.5187179446220398,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113647460937,0.9834080934524536,0.8205177187919617,0.5745232701301575,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71124267578125,0.7624139785766602,0.3815382421016693,0.3676444888114929,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7111511230469,0.6787812113761902,0.2659246027469635,1.2278765439987185,288.7113037109375,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.156982421875,288.71160888671875,1.0,0.6976473331451416,1.0,1.0,0.0,1.0,-3.523637533187866,3.523627519607544,9.989133104681969e-06,2.7240121364593506,0.1369120925664901,0.1369120925664901,0.0,241.46131896972656,218.0,5075.1396484375,-0.0,4106.396484375,1.0,283.1499938964844,288.1744384765625,289.2720642089844,289.6559753417969,293.1499938964844,293.1499938964844,283.1499938964844,18055.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291686475276947,1.0,0.0,0.0,0.2381931990385055,0.4896403849124908,4.908901285460843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0799560546875,0.0,20.019386291503903,1895.4371337890625,0.0,86.97576141357422,0.2406234592199325,1.0,0.0,3.0,1.0,0.0
