time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986260,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7214660644531,0.6825413703918457,0.2636610269546509,0.2435114383697509,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216186523437,0.8592208623886108,0.5398905873298645,0.5161487460136414,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216796875,0.9903827905654908,0.8213911056518555,0.574885368347168,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215576171875,0.7676612138748169,0.3802095949649811,0.3660552501678467,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7214660644531,0.6833575963973999,0.2646363973617553,1.2204818725585938,288.7216186523437,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7218933105469,1.0,0.690872073173523,1.0,1.0,0.0,1.0,-3.508142471313477,3.5081326961517334,9.901415978674775e-06,2.71201229095459,0.1192076578736305,0.1192076578736305,0.0,231.7752380371093,206.0,4784.14111328125,-0.0,4008.296630859375,1.0,283.1499938964844,288.20928955078125,289.2297058105469,289.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18053.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907394468784332,1.0,0.0,0.0,0.222425952553749,0.4894992411136627,4.52852066956666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.6973876953125,0.0,19.93298721313477,1895.4371337890625,0.0,81.10897064208984,0.240177646279335,1.0,0.0,3.0,1.0,0.0
11986320,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7214660644531,0.6825413703918457,0.2636610269546509,0.2435114383697509,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216186523437,0.8592208623886108,0.5398905873298645,0.5161487460136414,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7216796875,0.9903827905654908,0.8213911056518555,0.574885368347168,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7215576171875,0.7676612138748169,0.3802095949649811,0.3660552501678467,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7214660644531,0.6833575963973999,0.2646363973617553,1.2204818725585938,288.7216186523437,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7218933105469,1.0,0.690872073173523,1.0,1.0,0.0,1.0,-3.508142471313477,3.5081326961517334,9.901415978674775e-06,2.71201229095459,0.1192076578736305,0.1192076578736305,0.0,231.7752380371093,206.0,4784.14111328125,-0.0,4008.296630859375,1.0,283.1499938964844,288.20928955078125,289.2297058105469,289.5961303710937,293.1499938964844,293.1499938964844,283.1499938964844,18053.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907394468784332,1.0,0.0,0.0,0.222425952553749,0.4894992411136627,4.52852066956666e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.6973876953125,0.0,19.93298721313477,1895.4371337890625,0.0,81.10897064208984,0.240177646279335,1.0,0.0,3.0,1.0,0.0
11986380,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306823730469,0.687880277633667,0.2621083259582519,0.2417609393596649,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308044433594,0.8660588264465332,0.5374552607536316,0.513494074344635,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308654785156,0.9978042244911194,0.8221352696418762,0.5751389265060425,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7307434082031,0.774018406867981,0.3788263499736786,0.3643819391727447,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306823730469,0.688920259475708,0.2633159458637237,1.212775707244873,288.7308044433594,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1434631347656,288.7310485839844,1.0,0.6834695935249329,1.0,1.0,0.0,1.0,-3.491817235946656,3.491807460784912,9.809421499085149e-06,2.699371576309204,0.1005275472998619,0.1005275472998619,0.0,221.11415100097656,194.0,4498.21630859375,-0.0,3903.152587890625,1.0,283.1499938964844,288.2484130859375,289.1856994628906,289.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,18050.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289295881986618,1.0,0.0,0.0,0.2069044113159179,0.4894324243068695,4.167631573182007e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.8328857421875,0.0,19.85270500183105,1895.4371337890625,0.0,72.11933898925781,0.2397512197494506,1.0,0.0,3.0,1.0,0.0
11986440,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306823730469,0.687880277633667,0.2621083259582519,0.2417609393596649,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308044433594,0.8660588264465332,0.5374552607536316,0.513494074344635,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7308654785156,0.9978042244911194,0.8221352696418762,0.5751389265060425,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7307434082031,0.774018406867981,0.3788263499736786,0.3643819391727447,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306823730469,0.688920259475708,0.2633159458637237,1.212775707244873,288.7308044433594,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1434631347656,288.7310485839844,1.0,0.6834695935249329,1.0,1.0,0.0,1.0,-3.491817235946656,3.491807460784912,9.809421499085149e-06,2.699371576309204,0.1005275472998619,0.1005275472998619,0.0,221.11415100097656,194.0,4498.21630859375,-0.0,3903.152587890625,1.0,283.1499938964844,288.2484130859375,289.1856994628906,289.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,18050.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289295881986618,1.0,0.0,0.0,0.2069044113159179,0.4894324243068695,4.167631573182007e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.8328857421875,0.0,19.85270500183105,1895.4371337890625,0.0,72.11933898925781,0.2397512197494506,1.0,0.0,3.0,1.0,0.0
11986500,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7346496582031,0.6903750896453857,0.2613052725791931,0.2408869564533233,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347717285156,0.8693024516105652,0.5362030267715454,0.5121607184410095,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348022460937,0.9990000128746032,0.8225337862968445,0.5723860859870911,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7347106933594,0.777029812335968,0.3780948519706726,0.3635357916355133,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7346496582031,0.6915289759635925,0.2626308798789978,1.2089331150054932,288.7347717285156,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1402282714844,288.73486328125,1.0,0.6794400215148926,1.0,1.0,0.0,1.0,-3.480278968811035,3.480269193649292,9.745174793351907e-06,2.690626621246338,0.0908170044422149,0.0908170044422149,0.0,216.09744262695312,194.0,4356.86962890625,-0.0,3844.24755859375,1.0,283.1499938964844,288.26959228515625,289.1643981933594,289.49774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18049.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288573145866394,1.0,0.0,0.0,0.1992647051811218,0.4894281029701233,3.994333752643797e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.1644287109375,0.0,19.81498908996582,1895.4371337890625,0.0,67.67141723632812,0.2395458817481994,1.0,0.0,3.0,1.0,0.0
11986560,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369384765625,0.69246906042099,0.2604699730873108,0.240010067820549,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73699951171875,0.8720903396606445,0.5349136590957642,0.5108205676078796,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73699951171875,0.9990000128746032,0.8233861327171326,0.5656520128250122,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369689941406,0.7796207070350647,0.3773212730884552,0.3626778423786163,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369384765625,0.6937398314476013,0.2619180083274841,1.205089449882507,288.73699951171875,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.13897705078125,288.7369689941406,1.0,0.6749976277351379,1.0,1.0,0.0,1.0,-3.4638612270355225,3.4638516902923584,9.653516826801932e-06,2.6779592037200928,0.0808343440294265,0.0808343440294265,0.0,211.4818725585937,182.0,4215.6806640625,-0.0,3776.0751953125,1.0,283.1499938964844,288.2916259765625,289.1432800292969,289.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,18048.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287861704826355,1.0,0.0,0.0,0.1917060017585754,0.4894351959228515,3.82541198717945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1304.9073486328125,0.0,19.778594970703125,1895.4371337890625,0.0,63.35343551635742,0.239345520734787,1.0,0.0,3.0,1.0,0.0
11986620,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394714355469,0.6972661018371582,0.2587532997131347,0.2381814420223236,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.8784889578819275,0.5322709083557129,0.5080460906028748,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.9990000128746032,0.8263109922409058,0.5505536794662476,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394714355469,0.7855057716369629,0.3756964802742004,0.3608544766902923,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394714355469,0.6987891793251038,0.2604638338088989,1.197101354598999,288.739501953125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1424255371094,288.7394104003906,1.0,0.6654079556465149,1.0,1.0,0.0,1.0,-3.428364515304565,3.4283552169799805,9.456584848521745e-06,2.6504812240600586,0.0600773431360721,0.0600773431360721,0.0,201.58839416503903,170.0,3939.31591796875,-0.0,3631.188232421875,1.0,283.1499938964844,288.3378601074219,289.1012268066406,289.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18045.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864375412464142,1.0,0.0,0.0,0.1768807619810104,0.4895065426826477,3.5007514664897603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.7313232421875,0.0,19.710580825805664,1895.4371337890625,0.0,54.926151275634766,0.2389606535434723,1.0,0.0,3.0,1.0,0.0
11986680,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394714355469,0.6972661018371582,0.2587532997131347,0.2381814420223236,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.8784889578819275,0.5322709083557129,0.5080460906028748,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.739501953125,0.9990000128746032,0.8263109922409058,0.5505536794662476,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394714355469,0.7855057716369629,0.3756964802742004,0.3608544766902923,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7394714355469,0.6987891793251038,0.2604638338088989,1.197101354598999,288.739501953125,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1424255371094,288.7394104003906,1.0,0.6654079556465149,1.0,1.0,0.0,1.0,-3.428364515304565,3.4283552169799805,9.456584848521745e-06,2.6504812240600586,0.0600773431360721,0.0600773431360721,0.0,201.58839416503903,170.0,3939.31591796875,-0.0,3631.188232421875,1.0,283.1499938964844,288.3378601074219,289.1012268066406,289.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18045.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864375412464142,1.0,0.0,0.0,0.1768807619810104,0.4895065426826477,3.5007514664897603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.7313232421875,0.0,19.710580825805664,1895.4371337890625,0.0,54.926151275634766,0.2389606535434723,1.0,0.0,3.0,1.0,0.0
11986740,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74072265625,0.7023870944976807,0.2571322917938232,0.2364405542612075,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.74072265625,0.8853394389152527,0.5297774076461792,0.5054126977920532,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74072265625,0.9990000128746032,0.8299315571784973,0.5353605151176453,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74072265625,0.7917400598526001,0.374123066663742,0.3590805232524872,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74072265625,0.7041646242141724,0.2591055631637573,1.1895546913146973,288.74072265625,290.3303527832031,289.8110046386719,286.07012939453125,289.81207275390625,297.1495666503906,288.7406005859375,1.0,0.6559596657752991,1.0,1.0,0.0,1.0,-3.3936214447021484,3.3936121463775635,9.26576649362687e-06,2.623574733734131,0.0400542765855789,0.0400542765855789,0.0,191.9193572998047,170.0,3692.2880859375,-0.0,3492.082275390625,1.0,283.1499938964844,288.3833923339844,289.0628967285156,289.3450012207031,293.1499938964844,293.1499938964844,283.1499938964844,18043.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2851060926914215,1.0,0.0,0.0,0.16365647315979,0.489646703004837,3.2177787101517197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.9564208984375,0.0,19.654096603393555,1895.4371337890625,0.0,47.32827758789063,0.238626629114151,1.0,0.0,3.0,1.0,0.0
11986800,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74078369140625,0.7028620839118958,0.2569896578788757,0.2362870723009109,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74078369140625,0.8859766125679016,0.5295580625534058,0.5051806569099426,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7408142089844,0.9990000128746032,0.8302780985832214,0.5339903235435486,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74078369140625,0.7923170924186707,0.3739829957485199,0.35892254114151,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.74078369140625,0.7046626806259155,0.2589867115020752,1.1888922452926636,288.74078369140625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1503295898437,288.7406921386719,1.0,0.6551153659820557,1.0,1.0,0.0,1.0,-3.390523195266724,3.3905138969421387,9.248844435205685e-06,2.6211750507354736,0.038271676748991,0.038271676748991,0.0,191.0608825683593,158.0,3671.140869140625,-0.0,3479.824951171875,1.0,283.1499938964844,288.3874816894531,289.0596008300781,289.3400573730469,293.1499938964844,293.1499938964844,283.1499938964844,18042.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849894165992737,1.0,0.0,0.0,0.1625277698040008,0.4896623790264129,3.19388959724165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.9561767578125,0.0,19.64946937561035,1895.4371337890625,0.0,46.67544174194336,0.2385985404253006,1.0,0.0,3.0,1.0,0.0
11986860,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.7091870903968811,0.2551861107349396,0.2343439161777496,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.8944976329803467,0.5267840623855591,0.5022438764572144,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.9990000128746032,0.8349902033805847,0.5162719488143921,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.7999938130378723,0.372189998626709,0.3569016456604004,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.7112460732460022,0.2574929893016815,1.1805448532104492,288.74139404296875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1607971191406,288.7412414550781,1.0,0.6442955136299133,1.0,1.0,0.0,1.0,-3.3508760929107666,3.3508670330047607,9.033646165335084e-06,2.590463161468506,0.0154254613444209,0.0154254613444209,0.0,180.15565490722656,161.0,3411.329345703125,-0.0,3325.229736328125,1.0,283.1499938964844,288.4405517578125,289.0186767578125,289.2788391113281,293.1499938964844,293.1499938964844,283.1499938964844,18040.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835224866867065,1.0,0.0,0.0,0.1487274020910263,0.4899027943611145,2.904857687724416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.0379638671875,0.0,19.595434188842773,1895.4371337890625,0.0,38.644981384277344,0.238260343670845,1.0,0.0,3.0,1.0,0.0
11986920,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.7091870903968811,0.2551861107349396,0.2343439161777496,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.8944976329803467,0.5267840623855591,0.5022438764572144,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.9990000128746032,0.8349902033805847,0.5162719488143921,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.7999938130378723,0.372189998626709,0.3569016456604004,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.74139404296875,0.7112460732460022,0.2574929893016815,1.1805448532104492,288.74139404296875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1607971191406,288.7412414550781,1.0,0.6442955136299133,1.0,1.0,0.0,1.0,-3.3508760929107666,3.3508670330047607,9.033646165335084e-06,2.590463161468506,0.0154254613444209,0.0154254613444209,0.0,180.15565490722656,161.0,3411.329345703125,-0.0,3325.229736328125,1.0,283.1499938964844,288.4405517578125,289.0186767578125,289.2788391113281,293.1499938964844,293.1499938964844,283.1499938964844,18040.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835224866867065,1.0,0.0,0.0,0.1487274020910263,0.4899027943611145,2.904857687724416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1039.0379638671875,0.0,19.595434188842773,1895.4371337890625,0.0,38.644981384277344,0.238260343670845,1.0,0.0,3.0,1.0,0.0
11986980,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7120392322540283,0.25385582447052,0.2327254116535186,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8986919522285461,0.5246381759643555,0.4996967613697052,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8405802845954895,0.5067078471183777,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8038063049316406,0.3708331286907196,0.3551856577396393,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7142993807792664,0.2563600540161133,1.1736624240875244,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.17791748046875,289.0126953125,1.0,0.6380593776702881,1.0,1.0,0.0,1.0,-3.3239967823028564,3.3239879608154297,8.888345291779842e-06,2.569314479827881,5.551115123125783e-17,5.551115123125783e-17,0.0,174.14454650878906,164.0,2063.76904296875,-0.0,3230.17431640625,1.0,283.1498107910156,288.5120849609375,288.92724609375,289.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,18513.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746851742267608,1.0,0.0,0.0,0.0001590399333508,0.4279744029045105,3.0158683710090894e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.008785247802734,0.0,16.81371307373047,1895.4371337890625,0.0,1.8486874103546145,0.2335915118455886,1.0,0.0,3.0,1.0,0.0
11987040,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7120392322540283,0.25385582447052,0.2327254116535186,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9950866699219,0.8986919522285461,0.5246381759643555,0.4996967613697052,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9972229003906,0.9990000128746032,0.8405802845954895,0.5067078471183777,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8038063049316406,0.3708331286907196,0.3551856577396393,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7142993807792664,0.2563600540161133,1.1736624240875244,288.9945983886719,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.17791748046875,289.0126953125,1.0,0.6380593776702881,1.0,1.0,0.0,1.0,-3.3239967823028564,3.3239879608154297,8.888345291779842e-06,2.569314479827881,5.551115123125783e-17,5.551115123125783e-17,0.0,174.14454650878906,164.0,2063.76904296875,-0.0,3230.17431640625,1.0,283.1498107910156,288.5120849609375,288.92724609375,289.0469665527344,293.1499938964844,293.1499938964844,283.1499938964844,18513.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746851742267608,1.0,0.0,0.0,0.0001590399333508,0.4279744029045105,3.0158683710090894e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.008785247802734,0.0,16.81371307373047,1895.4371337890625,0.0,1.8486874103546145,0.2335915118455886,1.0,0.0,3.0,1.0,0.0
11987100,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1946716308594,0.7135555148124695,0.2539857625961303,0.2325325012207031,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2001953125,0.9006668329238892,0.5246357321739197,0.4992836415767669,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015686035156,0.9990000128746032,0.8445858359336853,0.5030654668807983,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980285644531,0.8056265711784363,0.370965301990509,0.3549728691577911,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947631835937,0.7157710790634155,0.2564242482185364,1.1725966930389404,289.1998291015625,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.19732666015625,289.2117919921875,1.0,0.6361797451972961,1.0,1.0,0.0,1.0,-3.317338466644287,3.317329406738281,8.852370228851214e-06,2.5640125274658203,5.551115123125783e-17,5.551115123125783e-17,0.0,172.03846740722656,164.0,1357.648193359375,-0.0,3203.35302734375,1.0,283.1494445800781,288.51190185546875,288.7924194335937,288.873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18153.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518863379955292,1.0,0.0,0.0,1.62393189384602e-05,0.4567935764789581,3.0794559068535177e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.340340107679367,0.0,17.692731857299805,1895.4371337890625,0.0,0.0,0.2333422154188156,1.0,0.0,3.0,1.0,0.0
11987160,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.32635498046875,0.715199887752533,0.2543123066425323,0.2326931953430175,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.32977294921875,0.9026759266853333,0.5248989462852478,0.4993652403354645,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305969238281,0.9990000128746032,0.8487676382064819,0.4998954236507416,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3284606933594,0.8075010180473328,0.3713414669036865,0.3551655113697052,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.326416015625,0.717344343662262,0.2567233443260193,1.1731672286987305,289.3295593261719,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2181396484375,289.3369140625,1.0,0.6350266933441162,1.0,1.0,0.0067711635492742,1.0,-3.314727783203125,3.3147084712982178,1.93200812645955e-05,2.561890125274658,5.551115123125783e-17,5.551115123125783e-17,0.0,170.3591766357422,167.0,884.3064575195312,-0.0,3188.03759765625,1.0,283.1493835449219,288.5118713378906,288.6473083496094,288.7239074707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2155406773090362,1.0,0.0,0.0,1.5986297512426972e-05,0.4721153080463409,3.031475623912344e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276920288801193,0.0,18.187477111816406,1895.4371337890625,0.0,0.0,0.2334876954555511,1.0,0.0,3.0,1.0,0.0
11987220,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491577148437,0.7171893119812012,0.2547100484371185,0.2330896556377411,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.9050045013427734,0.5250887274742126,0.499620258808136,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.9990000128746032,0.8561334609985352,0.4964646100997925,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497985839844,0.8097885847091675,0.3719352185726166,0.3557405769824981,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491882324219,0.7194113731384277,0.2573289275169372,1.1756864786148071,289.4501037597656,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2491149902344,289.4522705078125,1.0,0.6342915892601013,1.0,1.0,0.0203134901821613,1.0,-3.315101385116577,3.3150079250335693,9.359380783280358e-05,2.562050104141236,5.551115123125783e-17,5.551115123125783e-17,0.0,168.69647216796875,170.0,353.694580078125,-0.0,3179.464599609375,1.0,283.14923095703125,288.5118103027344,288.3764953613281,288.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17923.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1084406524896621,1.0,0.0,0.0,1.591749969520606e-05,0.4888995587825775,3.018429419170826e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286054104566574,0.0,18.81405258178711,1895.4371337890625,0.0,0.0,0.2341482639312744,1.0,0.0,3.0,1.0,0.0
11987280,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491577148437,0.7171893119812012,0.2547100484371185,0.2330896556377411,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4501647949219,0.9050045013427734,0.5250887274742126,0.499620258808136,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4504089355469,0.9990000128746032,0.8561334609985352,0.4964646100997925,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4497985839844,0.8097885847091675,0.3719352185726166,0.3557405769824981,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4491882324219,0.7194113731384277,0.2573289275169372,1.1756864786148071,289.4501037597656,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2491149902344,289.4522705078125,1.0,0.6342915892601013,1.0,1.0,0.0203134901821613,1.0,-3.315101385116577,3.3150079250335693,9.359380783280358e-05,2.562050104141236,5.551115123125783e-17,5.551115123125783e-17,0.0,168.69647216796875,170.0,353.694580078125,-0.0,3179.464599609375,1.0,283.14923095703125,288.5118103027344,288.3764953613281,288.446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17923.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1084406524896621,1.0,0.0,0.0,1.591749969520606e-05,0.4888995587825775,3.018429419170826e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286054104566574,0.0,18.81405258178711,1895.4371337890625,0.0,0.0,0.2341482639312744,1.0,0.0,3.0,1.0,0.0
11987340,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.7167733311653137,0.254393458366394,0.2329893261194229,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9042743444442748,0.5243335962295532,0.4991606175899505,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735412597656,0.9990000128746032,0.8615150451660156,0.4971472918987274,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.8094905614852905,0.3718215823173523,0.3558326959609985,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.7193434238433838,0.2574508488178253,1.1769521236419678,289.4735717773437,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2608337402344,289.4734191894531,1.0,0.6347975730895996,1.0,1.0,0.0338558182120323,1.0,-3.316882610321045,3.316483497619629,0.0003992725687567,2.5631463527679443,5.551115123125783e-17,5.551115123125783e-17,0.0,169.108642578125,173.0,115.96025848388672,-0.0,3185.75634765625,1.0,283.14910888671875,288.5117492675781,288.1302490234375,288.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17940.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932995665934868e-05,0.4958277344703674,3.021368149159348e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284087747335434,0.0,19.12306022644043,1895.4371337890625,0.0,0.0,0.2346890717744827,1.0,0.0,3.0,1.0,0.0
11987400,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.7167733311653137,0.254393458366394,0.2329893261194229,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.9042743444442748,0.5243335962295532,0.4991606175899505,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735412597656,0.9990000128746032,0.8615150451660156,0.4971472918987274,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735717773437,0.8094905614852905,0.3718215823173523,0.3558326959609985,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736022949219,0.7193434238433838,0.2574508488178253,1.1769521236419678,289.4735717773437,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2608337402344,289.4734191894531,1.0,0.6347975730895996,1.0,1.0,0.0338558182120323,1.0,-3.316882610321045,3.316483497619629,0.0003992725687567,2.5631463527679443,5.551115123125783e-17,5.551115123125783e-17,0.0,169.108642578125,173.0,115.96025848388672,-0.0,3185.75634765625,1.0,283.14910888671875,288.5117492675781,288.1302490234375,288.19354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17940.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932995665934868e-05,0.4958277344703674,3.021368149159348e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284087747335434,0.0,19.12306022644043,1895.4371337890625,0.0,0.0,0.2346890717744827,1.0,0.0,3.0,1.0,0.0
11987460,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716186523437,0.7143372297286987,0.2534297108650207,0.2323261797428131,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.9011220335960388,0.5227454900741577,0.4979174137115478,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.9990000128746032,0.8650996088981628,0.5009517669677734,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.471923828125,0.8070186972618103,0.3709977567195892,0.355284571647644,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716186523437,0.7173781991004944,0.2569745481014251,1.1758191585540771,289.4721069335937,290.7821044921875,289.4466857910156,285.8399963378906,289.4952087402344,297.2576599121094,289.4735107421875,1.0,0.6358349323272705,1.0,1.0,0.0812722221016883,1.0,-3.317145824432373,3.295819044113159,0.0213268268853425,2.5425784587860107,5.551115123125783e-17,5.551115123125783e-17,0.0,170.9664764404297,176.0,40.55553436279297,-0.0,3196.679443359375,1.0,283.14898681640625,288.51171875,287.9060363769531,287.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17966.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595595858816523e-05,0.498530626296997,3.025722576134593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274210512638092,0.0,19.26349639892578,1895.4371337890625,0.0,0.0,0.2350010126829147,1.0,0.0,3.0,1.0,0.0
11987520,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716186523437,0.7143372297286987,0.2534297108650207,0.2323261797428131,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721374511719,0.9011220335960388,0.5227454900741577,0.4979174137115478,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4722595214844,0.9990000128746032,0.8650996088981628,0.5009517669677734,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.471923828125,0.8070186972618103,0.3709977567195892,0.355284571647644,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4716186523437,0.7173781991004944,0.2569745481014251,1.1758191585540771,289.4721069335937,290.7821044921875,289.4466857910156,285.8399963378906,289.4952087402344,297.2576599121094,289.4735107421875,1.0,0.6358349323272705,1.0,1.0,0.0812722221016883,1.0,-3.317145824432373,3.295819044113159,0.0213268268853425,2.5425784587860107,5.551115123125783e-17,5.551115123125783e-17,0.0,170.9664764404297,176.0,40.55553436279297,-0.0,3196.679443359375,1.0,283.14898681640625,288.51171875,287.9060363769531,287.96368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17966.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595595858816523e-05,0.498530626296997,3.025722576134593e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274210512638092,0.0,19.26349639892578,1895.4371337890625,0.0,0.0,0.2350010126829147,1.0,0.0,3.0,1.0,0.0
11987580,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6978759765625,0.7109845280647278,0.2526192963123321,0.2315389513969421,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7057189941406,0.8969575762748718,0.5214182138442993,0.4965377748012543,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70782470703125,0.9990000128746032,0.8685808777809143,0.5063428282737732,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7026672363281,0.8035095930099487,0.3702719807624817,0.3545471131801605,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7144493460655212,0.2564578652381897,1.173567533493042,289.7052307128906,290.8480834960937,289.3934936523437,285.8078918457031,289.9171447753906,297.256103515625,289.7235717773437,1.0,0.6370702385902405,1.0,1.0,0.128688633441925,1.0,-3.317420721054077,3.0915255546569824,0.2258951961994171,2.339160442352295,5.551115123125783e-17,5.551115123125783e-17,0.0,173.46641540527344,179.0,316.6600646972656,-0.0,3209.7548828125,1.0,283.1488342285156,288.5116577148437,287.7015380859375,287.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971174434525892e-05,0.4995242953300476,3.0286076381155774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282493472099304,0.0,19.32304573059082,1895.4371337890625,0.0,0.0,0.2351556867361068,1.0,0.0,3.0,1.0,0.0
11987640,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6978759765625,0.7109845280647278,0.2526192963123321,0.2315389513969421,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7057189941406,0.8969575762748718,0.5214182138442993,0.4965377748012543,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.70782470703125,0.9990000128746032,0.8685808777809143,0.5063428282737732,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7026672363281,0.8035095930099487,0.3702719807624817,0.3545471131801605,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6980895996094,0.7144493460655212,0.2564578652381897,1.173567533493042,289.7052307128906,290.8480834960937,289.3934936523437,285.8078918457031,289.9171447753906,297.256103515625,289.7235717773437,1.0,0.6370702385902405,1.0,1.0,0.128688633441925,1.0,-3.317420721054077,3.0915255546569824,0.2258951961994171,2.339160442352295,5.551115123125783e-17,5.551115123125783e-17,0.0,173.46641540527344,179.0,316.6600646972656,-0.0,3209.7548828125,1.0,283.1488342285156,288.5116577148437,287.7015380859375,287.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,17983.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971174434525892e-05,0.4995242953300476,3.0286076381155774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282493472099304,0.0,19.32304573059082,1895.4371337890625,0.0,0.0,0.2351556867361068,1.0,0.0,3.0,1.0,0.0
11987700,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.7101119160652161,0.2529503107070923,0.2315923422574997,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9827575683594,0.8957540392875671,0.5217581391334534,0.4964987933635711,297.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9852600097656,0.9990000128746032,0.8716853260993958,0.5082853436470032,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.8025331497192383,0.3706578314304352,0.3546453416347503,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.7136234641075134,0.2567411959171295,1.1739386320114136,289.9822082519531,290.8799133300781,289.3678283691406,285.7926330566406,290.259033203125,297.2679748535156,290.0030212402344,1.0,0.6378755569458008,1.0,1.0,0.1523968428373336,1.0,-3.320326805114746,2.9419424533843994,0.3783844113349914,2.1894452571868896,5.551115123125783e-17,5.551115123125783e-17,0.0,174.4330596923828,179.0,522.462646484375,-0.0,3220.53857421875,1.0,283.1487731933594,288.5116271972656,287.6060791015625,287.6563415527344,293.1499938964844,293.1499938964844,283.1499938964844,17988.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975920177879743e-05,0.499740719795227,3.029507796969283e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310311555862426,0.0,19.33767890930176,1895.4371337890625,0.0,0.0,0.2351978123188018,1.0,0.0,3.0,1.0,0.0
11987760,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.20587158203125,0.7103163599967957,0.2537874281406402,0.2321471273899078,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21160888671875,0.8956971168518066,0.5227906107902527,0.497178167104721,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2131042480469,0.9990000128746032,0.87575763463974,0.5090749859809875,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2094116210937,0.802612841129303,0.3715961277484894,0.3552993535995483,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.7137367725372314,0.2574739754199981,1.1763277053833008,290.2112731933594,290.9109191894531,289.3428039550781,285.7779541015625,290.4384460449219,297.2861022949219,290.2235107421875,1.0,0.6389496326446533,1.0,1.0,0.174106553196907,1.0,-3.326409816741944,2.866105794906616,0.4603041112422943,2.112440824508667,5.551115123125783e-17,5.551115123125783e-17,0.0,175.02658081054688,182.0,542.827392578125,-0.0,3236.92529296875,1.0,283.1487121582031,288.5115966796875,287.51483154296875,287.5628662109375,293.1499938964844,293.1499938964844,283.1499938964844,17992.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979254385456443e-05,0.4998643398284912,3.030140157886385e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347680538892746,0.0,19.34676170349121,1895.4371337890625,0.0,0.0,0.2352255582809448,1.0,0.0,3.0,1.0,0.0
11987820,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7115979790687561,0.2556689083576202,0.2338057458400726,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.8965179324150085,0.5252475738525391,0.4994096159934997,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094299316406,0.9990000128746032,0.8842498660087585,0.5099984407424927,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062866210937,0.803675651550293,0.3738148808479309,0.3573225140571594,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50347900390625,0.7149010300636292,0.259361058473587,1.1843245029449463,290.50787353515625,290.9703063964844,289.294921875,285.7504577636719,290.7054748535156,297.31951904296875,290.5188293457031,1.0,0.6418086886405945,1.0,1.0,0.2175259888172149,1.0,-3.344240188598633,2.754757881164551,0.589482307434082,1.9975122213363647,5.551115123125783e-17,5.551115123125783e-17,0.0,176.1813201904297,185.0,452.9505004882813,-0.0,3282.775146484375,1.0,283.1485595703125,288.51153564453125,287.3442077636719,287.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17996.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598307426320389e-05,0.4999700784683227,3.0308644049376054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410643607378006,0.0,19.355648040771484,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5033569335937,0.7115979790687561,0.2556689083576202,0.2338057458400726,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5081481933594,0.8965179324150085,0.5252475738525391,0.4994096159934997,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5094299316406,0.9990000128746032,0.8842498660087585,0.5099984407424927,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062866210937,0.803675651550293,0.3738148808479309,0.3573225140571594,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50347900390625,0.7149010300636292,0.259361058473587,1.1843245029449463,290.50787353515625,290.9703063964844,289.294921875,285.7504577636719,290.7054748535156,297.31951904296875,290.5188293457031,1.0,0.6418086886405945,1.0,1.0,0.2175259888172149,1.0,-3.344240188598633,2.754757881164551,0.589482307434082,1.9975122213363647,5.551115123125783e-17,5.551115123125783e-17,0.0,176.1813201904297,185.0,452.9505004882813,-0.0,3282.775146484375,1.0,283.1485595703125,288.51153564453125,287.3442077636719,287.3881225585937,293.1499938964844,293.1499938964844,283.1499938964844,17996.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598307426320389e-05,0.4999700784683227,3.0308644049376054e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1410643607378006,0.0,19.355648040771484,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.712705135345459,0.2577112317085266,0.2356102466583252,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.8971053957939148,0.5279482007026672,0.5018922090530396,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81109619140625,0.9990000128746032,0.8929219245910645,0.5115575194358826,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.8045598268508911,0.3762369453907013,0.35956871509552,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7160584330558777,0.2615429162979126,1.19386887550354,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.0029296875,297.3503112792969,290.8208312988281,1.0,0.6453315019607544,1.0,1.0,0.2609454095363617,1.0,-3.3654439449310303,2.6354243755340576,0.730019748210907,1.873873472213745,5.551115123125783e-17,5.551115123125783e-17,0.0,177.80894470214844,188.0,432.6300964355469,-0.0,3339.449462890625,1.0,283.1484375,288.5115051269531,287.1882019042969,287.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983310699463,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464618891477584,0.0,19.35877227783203,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.712705135345459,0.2577112317085266,0.2356102466583252,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8097839355469,0.8971053957939148,0.5279482007026672,0.5018922090530396,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81109619140625,0.9990000128746032,0.8929219245910645,0.5115575194358826,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.8045598268508911,0.3762369453907013,0.35956871509552,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7160584330558777,0.2615429162979126,1.19386887550354,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.0029296875,297.3503112792969,290.8208312988281,1.0,0.6453315019607544,1.0,1.0,0.2609454095363617,1.0,-3.3654439449310303,2.6354243755340576,0.730019748210907,1.873873472213745,5.551115123125783e-17,5.551115123125783e-17,0.0,177.80894470214844,188.0,432.6300964355469,-0.0,3339.449462890625,1.0,283.1484375,288.5115051269531,287.1882019042969,287.2283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983310699463,3.031181263022516e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464618891477584,0.0,19.35877227783203,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.7136522531509399,0.2596589624881744,0.2374842762947082,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.8974911570549011,0.5305566787719727,0.504494845867157,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.9990000128746032,0.901295006275177,0.5135673880577087,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8052694201469421,0.378595620393753,0.3619133830070495,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.7171502113342285,0.2637715339660644,1.20423686504364,290.97271728515625,291.07879638671875,289.2074279785156,285.70220947265625,291.0696716308594,297.37579345703125,290.9765319824219,1.0,0.649347722530365,1.0,1.0,0.2710807919502258,1.0,-3.388532876968384,2.6160430908203125,0.7724897861480713,1.8494436740875244,5.551115123125783e-17,5.551115123125783e-17,0.0,179.8258056640625,191.0,262.4651794433594,-0.0,3404.08251953125,1.0,283.1483154296875,288.511474609375,287.0454406738281,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505442857742309,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
