time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11988120,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711608886719,0.7136522531509399,0.2596589624881744,0.2374842762947082,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9728088378906,0.8974911570549011,0.5305566787719727,0.504494845867157,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9732666015625,0.9990000128746032,0.901295006275177,0.5135673880577087,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97216796875,0.8052694201469421,0.378595620393753,0.3619133830070495,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97119140625,0.7171502113342285,0.2637715339660644,1.20423686504364,290.97271728515625,291.07879638671875,289.2074279785156,285.70220947265625,291.0696716308594,297.37579345703125,290.9765319824219,1.0,0.649347722530365,1.0,1.0,0.2710807919502258,1.0,-3.388532876968384,2.6160430908203125,0.7724897861480713,1.8494436740875244,5.551115123125783e-17,5.551115123125783e-17,0.0,179.8258056640625,191.0,262.4651794433594,-0.0,3404.08251953125,1.0,283.1483154296875,288.511474609375,287.0454406738281,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505442857742309,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.7132137417793274,0.2608530223369598,0.2387842088937759,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.8963597416877747,0.5322214961051941,0.5063368082046509,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.9990000128746032,0.9082290530204772,0.5173381567001343,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.8045981526374817,0.3802209794521332,0.3636825680732727,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7170912027359009,0.2654618918895721,1.2127679586410522,291.0605773925781,291.1297912597656,289.1662902832031,285.6791687011719,291.1229553222656,297.3875732421875,291.0633850097656,1.0,0.6534502506256104,1.0,1.0,0.2812161445617676,1.0,-3.409238338470459,2.597879648208618,0.8113585710525513,1.8268218040466309,5.551115123125783e-17,5.551115123125783e-17,0.0,182.644271850586,194.0,161.79537963867188,-0.0,3468.576171875,1.0,283.1481628417969,288.5114440917969,286.9146423339844,286.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524937003850937,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594177246094,0.7132137417793274,0.2608530223369598,0.2387842088937759,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606384277344,0.8963597416877747,0.5322214961051941,0.5063368082046509,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.9990000128746032,0.9082290530204772,0.5173381567001343,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601806640625,0.8045981526374817,0.3802209794521332,0.3636825680732727,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7170912027359009,0.2654618918895721,1.2127679586410522,291.0605773925781,291.1297912597656,289.1662902832031,285.6791687011719,291.1229553222656,297.3875732421875,291.0633850097656,1.0,0.6534502506256104,1.0,1.0,0.2812161445617676,1.0,-3.409238338470459,2.597879648208618,0.8113585710525513,1.8268218040466309,5.551115123125783e-17,5.551115123125783e-17,0.0,182.644271850586,194.0,161.79537963867188,-0.0,3468.576171875,1.0,283.1481628417969,288.5114440917969,286.9146423339844,286.9483337402344,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524937003850937,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.7125656604766846,0.2612459659576416,0.2392337620258331,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.8953366279602051,0.5327870845794678,0.5069895386695862,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.9990000128746032,0.9112898707389832,0.5197296738624573,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.8038327693939209,0.3808099627494812,0.3643486499786377,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.716677725315094,0.2661162316799164,1.2161921262741089,291.096435546875,291.1499938964844,289.146240234375,285.6677551269531,291.1491394042969,297.3891296386719,291.09893798828125,1.0,0.6554458737373352,1.0,1.0,0.2862838208675384,1.0,-3.4183614253997803,2.587782621383667,0.8305788636207581,1.814769268035889,5.551115123125783e-17,5.551115123125783e-17,0.0,184.2631378173828,194.0,133.65516662597656,-0.0,3499.401611328125,1.0,283.1481018066406,288.51141357421875,286.85333251953125,286.8856506347656,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530815958976745,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.7117380499839783,0.2615307569503784,0.239590585231781,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.8941266536712646,0.5332033038139343,0.5075063705444336,297.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.9990000128746032,0.9141163229942322,0.5223117470741272,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.8028841018676758,0.3812699317932129,0.364897608757019,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.7160872220993042,0.2666535079479217,1.2191184759140017,291.1159973144531,291.1499938964844,289.1264953613281,285.6564025878906,291.1446838378906,297.3887939453125,291.1165771484375,1.0,0.6573847532272339,1.0,1.0,0.2870649397373199,1.0,-3.42669939994812,2.590167284011841,0.8365320563316345,1.8153280019760127,5.551115123125783e-17,5.551115123125783e-17,0.0,185.9588165283203,197.0,91.88133239746094,-0.0,3529.049072265625,1.0,283.1480407714844,288.51141357421875,286.7945556640625,286.8255310058594,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534740477800369,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.7093969583511353,0.2616541683673858,0.2399455457925796,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.8910334706306458,0.5334500074386597,0.5080353021621704,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.9990000128746032,0.9188617467880248,0.5281609296798706,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.8003311157226562,0.381696492433548,0.365569919347763,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.7142632603645325,0.2672851681709289,1.2231652736663818,291.12030029296875,291.1499938964844,289.0879211425781,285.6339416503906,291.1278991699219,297.3812866210937,291.1202087402344,1.0,0.6610055565834045,1.0,1.0,0.2886271774768829,1.0,-3.440478563308716,2.5946781635284424,0.8458004593849182,1.8168538808822632,5.551115123125783e-17,5.551115123125783e-17,0.0,189.59811401367188,200.0,30.075958251953125,-0.0,3583.25,1.0,283.1478881835937,288.5113525390625,286.6841125488281,286.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535023003816604,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.7093969583511353,0.2616541683673858,0.2399455457925796,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.8910334706306458,0.5334500074386597,0.5080353021621704,297.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.9990000128746032,0.9188617467880248,0.5281609296798706,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.8003311157226562,0.381696492433548,0.365569919347763,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.7142632603645325,0.2672851681709289,1.2231652736663818,291.12030029296875,291.1499938964844,289.0879211425781,285.6339416503906,291.1278991699219,297.3812866210937,291.1202087402344,1.0,0.6610055565834045,1.0,1.0,0.2886271774768829,1.0,-3.440478563308716,2.5946781635284424,0.8458004593849182,1.8168538808822632,5.551115123125783e-17,5.551115123125783e-17,0.0,189.59811401367188,200.0,30.075958251953125,-0.0,3583.25,1.0,283.1478881835937,288.5113525390625,286.6841125488281,286.7126159667969,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1535023003816604,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7062640190124512,0.2612902522087097,0.2398479580879211,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.8872557282447815,0.5330812931060791,0.507953941822052,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.9990000128746032,0.922630250453949,0.5346629619598389,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.7970868945121765,0.3815825879573822,0.3657139241695404,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7116895914077759,0.2673991024494171,1.224858045578003,291.1123046875,291.1499938964844,289.05047607421875,285.6117248535156,291.1099548339844,297.367431640625,291.1119079589844,1.0,0.6642085909843445,1.0,1.0,0.2901893854141235,1.0,-3.4502973556518555,2.5963966846466064,0.853900671005249,1.8164687156677248,5.551115123125783e-17,5.551115123125783e-17,0.0,193.4347381591797,203.0,0.559697687625885,-0.0,3629.428466796875,1.0,283.14776611328125,288.5113220214844,286.5823669433594,286.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530095189809799,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7062640190124512,0.2612902522087097,0.2398479580879211,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.8872557282447815,0.5330812931060791,0.507953941822052,297.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.9990000128746032,0.922630250453949,0.5346629619598389,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.7970868945121765,0.3815825879573822,0.3657139241695404,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.7116895914077759,0.2673991024494171,1.224858045578003,291.1123046875,291.1499938964844,289.05047607421875,285.6117248535156,291.1099548339844,297.367431640625,291.1119079589844,1.0,0.6642085909843445,1.0,1.0,0.2901893854141235,1.0,-3.4502973556518555,2.5963966846466064,0.853900671005249,1.8164687156677248,5.551115123125783e-17,5.551115123125783e-17,0.0,193.4347381591797,203.0,0.559697687625885,-0.0,3629.428466796875,1.0,283.14776611328125,288.5113220214844,286.5823669433594,286.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530095189809799,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7026757001876831,0.2605544924736023,0.2394035011529922,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8831323385238647,0.5322672724723816,0.5074304342269897,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,0.9256308078765868,0.5414392948150635,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7934540510177612,0.3810556828975677,0.3654529452323913,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7085777521133423,0.2670994400978088,1.224633812904358,291.0963134765625,291.1499938964844,289.0140075683594,285.5897521972656,291.0878295898437,297.3497009277344,291.0956726074219,1.0,0.6669859886169434,1.0,1.0,0.291281521320343,1.0,-3.4567039012908936,2.597214460372925,0.8594895005226135,1.8159339427948,5.551115123125783e-17,5.551115123125783e-17,0.0,197.30438232421875,206.0,-16.03214454650879,-0.0,3667.75146484375,1.0,283.1476135253906,288.51129150390625,286.4884033203125,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522992849349975,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7026757001876831,0.2605544924736023,0.2394035011529922,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8831323385238647,0.5322672724723816,0.5074304342269897,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.9990000128746032,0.9256308078765868,0.5414392948150635,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.7934540510177612,0.3810556828975677,0.3654529452323913,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965881347656,0.7085777521133423,0.2670994400978088,1.224633812904358,291.0963134765625,291.1499938964844,289.0140075683594,285.5897521972656,291.0878295898437,297.3497009277344,291.0956726074219,1.0,0.6669859886169434,1.0,1.0,0.291281521320343,1.0,-3.4567039012908936,2.597214460372925,0.8594895005226135,1.8159339427948,5.551115123125783e-17,5.551115123125783e-17,0.0,197.30438232421875,206.0,-16.03214454650879,-0.0,3667.75146484375,1.0,283.1476135253906,288.51129150390625,286.4884033203125,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522992849349975,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.6987929344177246,0.2595125734806061,0.2386734038591385,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.8788371086120605,0.5310996770858765,0.506558358669281,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.9990000128746032,0.9279536604881288,0.548301637172699,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.7895875573158264,0.3801821768283844,0.3648543059825897,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7050808072090149,0.2664569914340973,1.222812533378601,291.0764465332031,291.1499938964844,288.9784240722656,285.5679931640625,291.065185546875,297.32940673828125,291.0757141113281,1.0,0.6693555116653442,1.0,1.0,0.2923736572265625,1.0,-3.4601237773895264,2.5959925651550293,0.8641310334205627,1.8140215873718264,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1289520263672,209.0,-24.153308868408203,-0.0,3698.641845703125,1.0,283.1474914550781,288.5112609863281,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514914333820343,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.6987929344177246,0.2595125734806061,0.2386734038591385,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0764465332031,0.8788371086120605,0.5310996770858765,0.506558358669281,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.9990000128746032,0.9279536604881288,0.548301637172699,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765686035156,0.7895875573158264,0.3801821768283844,0.3648543059825897,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7050808072090149,0.2664569914340973,1.222812533378601,291.0764465332031,291.1499938964844,288.9784240722656,285.5679931640625,291.065185546875,297.32940673828125,291.0757141113281,1.0,0.6693555116653442,1.0,1.0,0.2923736572265625,1.0,-3.4601237773895264,2.5959925651550293,0.8641310334205627,1.8140215873718264,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1289520263672,209.0,-24.153308868408203,-0.0,3698.641845703125,1.0,283.1474914550781,288.5112609863281,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514914333820343,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.6967767477035522,0.2588962316513061,0.2382189035415649,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.8766612410545349,0.5304075479507446,0.5060155391693115,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9990000128746032,0.9288909435272216,0.5517292022705078,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7876001000404358,0.379634827375412,0.3644466996192932,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.703245997428894,0.266028493642807,1.221399426460266,291.0658569335937,291.1499938964844,288.9609375,285.55718994140625,291.0538330078125,297.3186340332031,291.0650939941406,1.0,0.6704006195068359,1.0,1.0,0.2929197549819946,1.0,-3.4608583450317383,2.5947012901306152,0.8661571741104126,1.81260085105896,5.551115123125783e-17,5.551115123125783e-17,0.0,203.011947631836,209.0,-26.400606155395508,-0.0,3711.549560546875,1.0,283.1474304199219,288.5112609863281,286.3605651855469,286.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510761976242065,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.6947247385978699,0.2582293450832367,0.2377145886421203,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.8744785189628601,0.5296590328216553,0.5054139494895935,297.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.9297043085098268,0.5551469326019287,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.7855890989303589,0.3790277540683746,0.3639778792858124,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.7013682723045349,0.2655417025089264,1.2197047472000122,291.05810546875,291.1499938964844,288.9436340332031,285.5464172363281,291.0497741699219,297.30767822265625,291.0577697753906,1.0,0.6713623404502869,1.0,1.0,0.294478178024292,1.0,-3.461038112640381,2.5899012088775635,0.8711367845535278,1.807804822921753,5.551115123125783e-17,5.551115123125783e-17,0.0,204.87371826171875,212.0,-22.59504508972168,-0.0,3722.955078125,1.0,283.1473693847656,288.51123046875,286.321044921875,286.34185791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506749391555786,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6906007528305054,0.2567959129810333,0.2365990579128265,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.8701773881912231,0.5280596613883972,0.5040918588638306,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9310603737831116,0.5618577003479004,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7815781831741333,0.3776901364326477,0.3629038631916046,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6975641846656799,0.264439970254898,1.2156565189361572,291.0493469238281,291.1499938964844,288.90948486328125,285.5250244140625,291.04351806640625,297.2860412597656,291.049072265625,1.0,0.6730625629425049,1.0,1.0,0.2975950837135315,1.0,-3.4600183963775635,2.57891583442688,0.8811027407646179,1.797126531600952,5.551115123125783e-17,5.551115123125783e-17,0.0,208.4989624023437,215.0,-14.835314750671388,-0.0,3741.80029296875,1.0,283.147216796875,288.5111999511719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500077843666076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6906007528305054,0.2567959129810333,0.2365990579128265,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0493469238281,0.8701773881912231,0.5280596613883972,0.5040918588638306,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04931640625,0.9990000128746032,0.9310603737831116,0.5618577003479004,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.7815781831741333,0.3776901364326477,0.3629038631916046,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.6975641846656799,0.264439970254898,1.2156565189361572,291.0493469238281,291.1499938964844,288.90948486328125,285.5250244140625,291.04351806640625,297.2860412597656,291.049072265625,1.0,0.6730625629425049,1.0,1.0,0.2975950837135315,1.0,-3.4600183963775635,2.57891583442688,0.8811027407646179,1.797126531600952,5.551115123125783e-17,5.551115123125783e-17,0.0,208.4989624023437,215.0,-14.835314750671388,-0.0,3741.80029296875,1.0,283.147216796875,288.5111999511719,286.24627685546875,286.265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500077843666076,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6864871382713318,0.2552437782287597,0.2353731244802475,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8659849166870117,0.5263356566429138,0.5026500225067139,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.9990000128746032,0.9320722222328186,0.568395733833313,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7776147723197937,0.3762083053588867,0.3616886138916015,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6937395334243774,0.263196051120758,1.2109336853027344,291.042236328125,291.1499938964844,288.8759155273437,285.5037841796875,291.0376892089844,297.2648620605469,291.0419921875,1.0,0.6745186448097229,1.0,1.0,0.3007119596004486,1.0,-3.4575328826904297,2.5669209957122803,0.8906118273735046,1.7857630252838137,5.551115123125783e-17,5.551115123125783e-17,0.0,212.00491333007807,218.0,-10.896750450134276,-0.0,3756.3251953125,1.0,283.1470947265625,288.5111694335937,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494535952806472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6864871382713318,0.2552437782287597,0.2353731244802475,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.8659849166870117,0.5263356566429138,0.5026500225067139,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04217529296875,0.9990000128746032,0.9320722222328186,0.568395733833313,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.7776147723197937,0.3762083053588867,0.3616886138916015,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423278808594,0.6937395334243774,0.263196051120758,1.2109336853027344,291.042236328125,291.1499938964844,288.8759155273437,285.5037841796875,291.0376892089844,297.2648620605469,291.0419921875,1.0,0.6745186448097229,1.0,1.0,0.3007119596004486,1.0,-3.4575328826904297,2.5669209957122803,0.8906118273735046,1.7857630252838137,5.551115123125783e-17,5.551115123125783e-17,0.0,212.00491333007807,218.0,-10.896750450134276,-0.0,3756.3251953125,1.0,283.1470947265625,288.5111694335937,286.1766967773437,286.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494535952806472,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6823810338973999,0.2535921335220337,0.2340501397848129,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.8618820905685425,0.5245041251182556,0.5010986328125,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.932768166065216,0.574803352355957,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.7736905813217163,0.3746024966239929,0.3603485822677612,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6898990273475647,0.2618354260921478,1.2056478261947632,291.0416259765625,291.1499938964844,288.8428039550781,285.482666015625,291.04132080078125,297.24432373046875,291.0416564941406,1.0,0.6757734417915344,1.0,1.0,0.30501189827919,1.0,-3.4538142681121826,2.5503201484680176,0.9034940600395204,1.7700775861740112,5.551115123125783e-17,5.551115123125783e-17,0.0,215.42062377929688,221.0,-2.3907012939453125,-0.0,3767.236572265625,1.0,283.1469421386719,288.5111389160156,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490083485841751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6823810338973999,0.2535921335220337,0.2340501397848129,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.8618820905685425,0.5245041251182556,0.5010986328125,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0416259765625,0.9990000128746032,0.932768166065216,0.574803352355957,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.7736905813217163,0.3746024966239929,0.3603485822677612,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.6898990273475647,0.2618354260921478,1.2056478261947632,291.0416259765625,291.1499938964844,288.8428039550781,285.482666015625,291.04132080078125,297.24432373046875,291.0416564941406,1.0,0.6757734417915344,1.0,1.0,0.30501189827919,1.0,-3.4538142681121826,2.5503201484680176,0.9034940600395204,1.7700775861740112,5.551115123125783e-17,5.551115123125783e-17,0.0,215.42062377929688,221.0,-2.3907012939453125,-0.0,3767.236572265625,1.0,283.1469421386719,288.5111389160156,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490083485841751,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6783149242401123,0.2518655359745025,0.2326556742191314,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8578870296478271,0.5225920677185059,0.4994675517082214,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.9990000128746032,0.933182656764984,0.5810717344284058,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7698286175727844,0.3728968203067779,0.35890993475914,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6860742568969727,0.2603846490383148,1.1999304294586182,291.04449462890625,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.22467041015625,291.0445861816406,1.0,0.6768644452095032,1.0,1.0,0.3093118369579315,1.0,-3.449108362197876,2.532944679260254,0.9161635637283324,1.7538349628448486,5.551115123125783e-17,5.551115123125783e-17,0.0,218.752197265625,224.0,2.584982395172119,-0.0,3775.19677734375,1.0,283.1468200683594,288.5111083984375,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486870050430297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6783149242401123,0.2518655359745025,0.2326556742191314,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.8578870296478271,0.5225920677185059,0.4994675517082214,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04449462890625,0.9990000128746032,0.933182656764984,0.5810717344284058,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.7698286175727844,0.3728968203067779,0.35890993475914,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.6860742568969727,0.2603846490383148,1.1999304294586182,291.04449462890625,291.1499938964844,288.8099975585937,285.461669921875,291.0458679199219,297.22467041015625,291.0445861816406,1.0,0.6768644452095032,1.0,1.0,0.3093118369579315,1.0,-3.449108362197876,2.532944679260254,0.9161635637283324,1.7538349628448486,5.551115123125783e-17,5.551115123125783e-17,0.0,218.752197265625,224.0,2.584982395172119,-0.0,3775.19677734375,1.0,283.1468200683594,288.5111083984375,286.0511779785156,286.06689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486870050430297,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.6762917041778564,0.2509723603725433,0.2319321036338806,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.855920672416687,0.521601676940918,0.4986210167407989,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.9990000128746032,0.9332773089408876,0.5841689705848694,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.7679144144058228,0.3720047175884247,0.3581542372703552,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.6841645240783691,0.2596262395381927,1.1969232559204102,291.04638671875,291.1499938964844,288.793701171875,285.451171875,291.0482788085937,297.2151184082031,291.0465087890625,1.0,0.6773576736450195,1.0,1.0,0.3114618062973022,1.0,-3.446419477462769,2.524040937423706,0.9223785996437072,1.7455723285675049,5.551115123125783e-17,5.551115123125783e-17,0.0,220.3960876464844,224.0,4.059884071350098,-0.0,3778.212158203125,1.0,283.1467590332031,288.5110778808594,286.0223388671875,286.0375671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485538631677627,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.674272358417511,0.2500592768192291,0.2311910837888717,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.8539702892303467,0.5205875635147095,0.4977529942989349,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.9990000128746032,0.9332974553108216,0.5872495174407959,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.766008198261261,0.3710865974426269,0.3573745489120483,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04833984375,0.6822546124458313,0.2588465511798858,1.1938220262527466,291.04840087890625,291.1499938964844,288.7774353027344,285.44073486328125,291.05047607421875,297.2056579589844,291.04852294921875,1.0,0.6778207421302795,1.0,1.0,0.3135724663734436,1.0,-3.443521976470948,2.5151257514953613,0.9283961653709412,1.737344741821289,5.551115123125783e-17,5.551115123125783e-17,0.0,222.030502319336,227.0,4.934375286102295,-0.0,3780.653564453125,1.0,283.14666748046875,288.5110778808594,285.994384765625,286.0091552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484322249889373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.6702352166175842,0.2481676936149597,0.2296518832445144,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.850102961063385,0.5184788703918457,0.495944082736969,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.9990000128746032,0.9330947995185852,0.5933791399002075,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.762207567691803,0.3691651523113251,0.3557368218898773,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.6784243583679199,0.2572186291217804,1.1873185634613037,291.0525207519531,291.1499938964844,288.7449645996094,285.4198608398437,291.054931640625,297.18701171875,291.0526428222656,1.0,0.6786579489707947,1.0,1.0,0.3177937865257263,1.0,-3.4370763301849365,2.4969050884246826,0.9401713013648988,1.7206443548202517,5.551115123125783e-17,5.551115123125783e-17,0.0,225.2798309326172,215.0,5.916954040527344,-0.0,3783.80517578125,1.0,283.14654541015625,288.5110168457031,285.9410400390625,285.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482124477624893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.6702352166175842,0.2481676936149597,0.2296518832445144,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.850102961063385,0.5184788703918457,0.495944082736969,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.9990000128746032,0.9330947995185852,0.5933791399002075,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.762207567691803,0.3691651523113251,0.3557368218898773,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.6784243583679199,0.2572186291217804,1.1873185634613037,291.0525207519531,291.1499938964844,288.7449645996094,285.4198608398437,291.054931640625,297.18701171875,291.0526428222656,1.0,0.6786579489707947,1.0,1.0,0.3177937865257263,1.0,-3.4370763301849365,2.4969050884246826,0.9401713013648988,1.7206443548202517,5.551115123125783e-17,5.551115123125783e-17,0.0,225.2798309326172,215.0,5.916954040527344,-0.0,3783.80517578125,1.0,283.14654541015625,288.5110168457031,285.9410400390625,285.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482124477624893,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.6693927049636841,0.2461665719747543,0.2278310805559158,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8501238822937012,0.5162345767021179,0.4938186109066009,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9990000128746032,0.933077871799469,0.5907909870147705,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7619163990020752,0.3671026825904846,0.3537760376930237,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.677862823009491,0.2554742991924286,1.17938232421875,291.05682373046875,291.1499938964844,288.7124938964844,285.39898681640625,291.0587158203125,297.17071533203125,291.056884765625,1.0,0.674592137336731,1.0,1.0,0.322015106678009,1.0,-3.4173355102539062,2.469716787338257,0.9476187825202942,1.698204517364502,5.551115123125783e-17,5.551115123125783e-17,0.0,222.89208984375,203.0,6.061830520629883,-0.0,3721.502197265625,1.0,283.1464233398437,288.510986328125,285.8907775878906,285.9038391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480140835046768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.6693927049636841,0.2461665719747543,0.2278310805559158,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.8501238822937012,0.5162345767021179,0.4938186109066009,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.9990000128746032,0.933077871799469,0.5907909870147705,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.7619163990020752,0.3671026825904846,0.3537760376930237,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.677862823009491,0.2554742991924286,1.17938232421875,291.05682373046875,291.1499938964844,288.7124938964844,285.39898681640625,291.0587158203125,297.17071533203125,291.056884765625,1.0,0.674592137336731,1.0,1.0,0.322015106678009,1.0,-3.4173355102539062,2.469716787338257,0.9476187825202942,1.698204517364502,5.551115123125783e-17,5.551115123125783e-17,0.0,222.89208984375,203.0,6.061830520629883,-0.0,3721.502197265625,1.0,283.1464233398437,288.510986328125,285.8907775878906,285.9038391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480140835046768,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.670659065246582,0.244097426533699,0.2258156090974807,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8527318835258484,0.5138818621635437,0.4914548993110657,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.9990000128746032,0.9339153170585632,0.582416832447052,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.7639462351799011,0.3649312555789947,0.3515739440917969,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.6794715523719788,0.2536618411540985,1.1704591512680054,291.0590515136719,291.1499938964844,288.679931640625,285.3781433105469,291.05963134765625,297.1603088378906,291.0589904785156,1.0,0.6677596569061279,1.0,1.0,0.3257849514484405,1.0,-3.388624668121338,2.438070297241211,0.9505543112754822,1.6731383800506592,5.551115123125783e-17,5.551115123125783e-17,0.0,216.7840881347656,206.0,3.982199668884277,-0.0,3616.835693359375,1.0,283.1462707519531,288.5109558105469,285.84332275390625,285.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478145867586136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.670659065246582,0.244097426533699,0.2258156090974807,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.8527318835258484,0.5138818621635437,0.4914548993110657,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590515136719,0.9990000128746032,0.9339153170585632,0.582416832447052,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.7639462351799011,0.3649312555789947,0.3515739440917969,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.6794715523719788,0.2536618411540985,1.1704591512680054,291.0590515136719,291.1499938964844,288.679931640625,285.3781433105469,291.05963134765625,297.1603088378906,291.0589904785156,1.0,0.6677596569061279,1.0,1.0,0.3257849514484405,1.0,-3.388624668121338,2.438070297241211,0.9505543112754822,1.6731383800506592,5.551115123125783e-17,5.551115123125783e-17,0.0,216.7840881347656,206.0,3.982199668884277,-0.0,3616.835693359375,1.0,283.1462707519531,288.5109558105469,285.84332275390625,285.8556823730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478145867586136,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
