time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989980,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6698687672615051,0.2419912219047546,0.2238754779100418,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.8528764843940735,0.5114490389823914,0.4891286194324493,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.9990000128746032,0.9349663257598876,0.5793569087982178,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.7637187242507935,0.3626841902732849,0.3494131863117218,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6789845824241638,0.2518258690834045,1.161960482597351,291.0608215332031,291.1499938964844,288.6471252441406,285.3572998046875,291.06182861328125,297.152587890625,291.06085205078125,1.0,0.6639760136604309,1.0,1.0,0.329554796218872,1.0,-3.366976737976074,2.4114186763763428,0.9555580615997314,1.6511976718902588,5.551115123125783e-17,5.551115123125783e-17,0.0,214.05862426757807,209.0,3.59525990486145,-0.0,3549.768798828125,1.0,283.1461486816406,288.51092529296875,285.7984619140625,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476097255945205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6698687672615051,0.2419912219047546,0.2238754779100418,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.8528764843940735,0.5114490389823914,0.4891286194324493,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.9990000128746032,0.9349663257598876,0.5793569087982178,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608215332031,0.7637187242507935,0.3626841902732849,0.3494131863117218,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.060791015625,0.6789845824241638,0.2518258690834045,1.161960482597351,291.0608215332031,291.1499938964844,288.6471252441406,285.3572998046875,291.06182861328125,297.152587890625,291.06085205078125,1.0,0.6639760136604309,1.0,1.0,0.329554796218872,1.0,-3.366976737976074,2.4114186763763428,0.9555580615997314,1.6511976718902588,5.551115123125783e-17,5.551115123125783e-17,0.0,214.05862426757807,209.0,3.59525990486145,-0.0,3549.768798828125,1.0,283.1461486816406,288.51092529296875,285.7984619140625,285.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476097255945205,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.6688635349273682,0.2409101128578186,0.2229179739952087,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8522184491157532,0.5101920366287231,0.4879657924175262,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.9990000128746032,0.9352556467056274,0.5793580412864685,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.7629354596138,0.3615206778049469,0.3483341634273529,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618591308594,0.6781200766563416,0.2508842349052429,1.1577974557876587,291.0618896484375,291.1499938964844,288.630615234375,285.3468322753906,291.0629272460937,297.1478576660156,291.0619201660156,1.0,0.6627179980278015,1.0,1.0,0.3314397037029266,1.0,-3.358121633529663,2.399449825286865,0.9586716890335084,1.6412129402160645,5.551115123125783e-17,5.551115123125783e-17,0.0,213.66177368164065,209.0,3.572192668914795,-0.0,3526.655517578125,1.0,283.14605712890625,288.51092529296875,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475125104188919,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6675764322280884,0.2398057430982589,0.2219555228948593,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.8512277007102966,0.508904218673706,0.4867905378341675,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.9990000128746032,0.9353725910186768,0.5800451040267944,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.7618449926376343,0.3603263199329376,0.3472426831722259,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06256103515625,0.6769668459892273,0.2499202787876129,1.1536169052124023,291.06256103515625,291.1499938964844,288.614013671875,285.3363647460937,291.06304931640625,297.1424560546875,291.0625305175781,1.0,0.6617666482925415,1.0,1.0,0.3332098424434662,1.0,-3.3500351905822754,2.388364791870117,0.9616703391075134,1.631946325302124,5.551115123125783e-17,5.551115123125783e-17,0.0,213.69058227539065,212.0,2.862496852874756,-0.0,3507.875,1.0,283.14599609375,288.5108947753906,285.7558898925781,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474162489175796,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6643733382225037,0.2375182807445526,0.2199949920177459,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.848513126373291,0.5062268376350403,0.4843811988830566,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.9351062178611756,0.5829278826713562,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.7589821815490723,0.3578364849090576,0.345001220703125,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6740089058876038,0.2479126453399658,1.1450799703598022,291.0627136230469,291.1499938964844,288.5804138183594,285.3153686523437,291.0626220703125,297.1298217773437,291.0626525878906,1.0,0.6605039834976196,1.0,1.0,0.3367501199245453,1.0,-3.33528208732605,2.3672585487365723,0.968023717403412,1.6141760349273682,5.551115123125783e-17,5.551115123125783e-17,0.0,214.67703247070312,215.0,1.2913960218429563,-0.0,3479.116455078125,1.0,283.1458740234375,288.5108642578125,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147214189171791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6643733382225037,0.2375182807445526,0.2199949920177459,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.848513126373291,0.5062268376350403,0.4843811988830566,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.9351062178611756,0.5829278826713562,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.7589821815490723,0.3578364849090576,0.345001220703125,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.6740089058876038,0.2479126453399658,1.1450799703598022,291.0627136230469,291.1499938964844,288.5804138183594,285.3153686523437,291.0626220703125,297.1298217773437,291.0626525878906,1.0,0.6605039834976196,1.0,1.0,0.3367501199245453,1.0,-3.33528208732605,2.3672585487365723,0.968023717403412,1.6141760349273682,5.551115123125783e-17,5.551115123125783e-17,0.0,214.67703247070312,215.0,1.2913960218429563,-0.0,3479.116455078125,1.0,283.1458740234375,288.5108642578125,285.71539306640625,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147214189171791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.6605903506278992,0.2351232916116714,0.2179687321186065,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.8451307415962219,0.5034124851226807,0.4818751513957977,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.9990000128746032,0.934231698513031,0.5872017741203308,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7554931044578552,0.3552096486091614,0.3426629602909088,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.6704376339912415,0.245791420340538,1.1361937522888184,291.06207275390625,291.1499938964844,288.5462951660156,285.2942810058594,291.0614624023437,297.1152038574219,291.0619812011719,1.0,0.6597885489463806,1.0,1.0,0.3402903974056244,1.0,-3.321472406387329,2.3468692302703857,0.9746031165122986,1.5969263315200806,5.551115123125783e-17,5.551115123125783e-17,0.0,216.5168914794922,218.0,0.0377121903002262,-0.0,3457.56982421875,1.0,283.1457214355469,288.5108337402344,285.6767578125,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470031440258026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.6605903506278992,0.2351232916116714,0.2179687321186065,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.8451307415962219,0.5034124851226807,0.4818751513957977,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.9990000128746032,0.934231698513031,0.5872017741203308,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7554931044578552,0.3552096486091614,0.3426629602909088,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.6704376339912415,0.245791420340538,1.1361937522888184,291.06207275390625,291.1499938964844,288.5462951660156,285.2942810058594,291.0614624023437,297.1152038574219,291.0619812011719,1.0,0.6597885489463806,1.0,1.0,0.3402903974056244,1.0,-3.321472406387329,2.3468692302703857,0.9746031165122986,1.5969263315200806,5.551115123125783e-17,5.551115123125783e-17,0.0,216.5168914794922,218.0,0.0377121903002262,-0.0,3457.56982421875,1.0,283.1457214355469,288.5108337402344,285.6767578125,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470031440258026,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.6564525961875916,0.2326206266880035,0.2158652245998382,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8413422703742981,0.5004607439041138,0.4792605638504028,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.9328091144561768,0.592347264289856,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.7516194581985474,0.3524451553821563,0.3402155041694641,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.6664765477180481,0.2435539364814758,1.126885175704956,291.0604858398437,291.1499938964844,288.5115051269531,285.2730407714844,291.0592041015625,297.09918212890625,291.06036376953125,1.0,0.6593702435493469,1.0,1.0,0.343787133693695,1.0,-3.307848691940308,2.3268260955810547,0.9810225367546082,1.579989314079285,5.551115123125783e-17,5.551115123125783e-17,0.0,218.891845703125,206.0,-1.3246062994003296,-0.0,3439.60546875,1.0,283.1455993652344,288.51080322265625,285.6397705078125,285.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467838585376739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.6564525961875916,0.2326206266880035,0.2158652245998382,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8413422703742981,0.5004607439041138,0.4792605638504028,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.9328091144561768,0.592347264289856,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.7516194581985474,0.3524451553821563,0.3402155041694641,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.6664765477180481,0.2435539364814758,1.126885175704956,291.0604858398437,291.1499938964844,288.5115051269531,285.2730407714844,291.0592041015625,297.09918212890625,291.06036376953125,1.0,0.6593702435493469,1.0,1.0,0.343787133693695,1.0,-3.307848691940308,2.3268260955810547,0.9810225367546082,1.579989314079285,5.551115123125783e-17,5.551115123125783e-17,0.0,218.891845703125,206.0,-1.3246062994003296,-0.0,3439.60546875,1.0,283.1455993652344,288.51080322265625,285.6397705078125,285.6494445800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467838585376739,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6550992727279663,0.2299935966730117,0.2134785056114196,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8410398364067078,0.4973504543304443,0.4763196110725403,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.9313978552818298,0.5893829464912415,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7508530616760254,0.3495215475559234,0.3374401032924652,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.6654142141342163,0.2411801218986511,1.116114377975464,291.0580139160156,291.1499938964844,288.4759216308594,285.2516174316406,291.0555419921875,297.0842590332031,291.0577697753906,1.0,0.6542677879333496,1.0,1.0,0.3472838699817657,1.0,-3.2816083431243896,2.298557043075561,0.9830512404441832,1.557894945144653,5.551115123125783e-17,5.551115123125783e-17,0.0,216.04254150390625,194.0,-2.843502998352051,-0.0,3363.753662109375,1.0,283.1454467773437,288.5107727050781,285.60430908203125,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465528607368469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6550992727279663,0.2299935966730117,0.2134785056114196,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8410398364067078,0.4973504543304443,0.4763196110725403,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.9313978552818298,0.5893829464912415,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.7508530616760254,0.3495215475559234,0.3374401032924652,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.6654142141342163,0.2411801218986511,1.116114377975464,291.0580139160156,291.1499938964844,288.4759216308594,285.2516174316406,291.0555419921875,297.0842590332031,291.0577697753906,1.0,0.6542677879333496,1.0,1.0,0.3472838699817657,1.0,-3.2816083431243896,2.298557043075561,0.9830512404441832,1.557894945144653,5.551115123125783e-17,5.551115123125783e-17,0.0,216.04254150390625,194.0,-2.843502998352051,-0.0,3363.753662109375,1.0,283.1454467773437,288.5107727050781,285.60430908203125,285.61358642578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465528607368469,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6551709175109863,0.2286503314971923,0.2122049182653427,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564270019531,0.8418394327163696,0.4957487881183624,0.4747503995895386,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.056396484375,0.9990000128746032,0.9309738278388976,0.5856770873069763,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05645751953125,0.7513095140457153,0.348013311624527,0.3359532952308655,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.6656665802001953,0.2399594783782959,1.1103075742721558,291.0564270019531,291.1499938964844,288.45782470703125,285.2408447265625,291.0536804199219,297.0787658691406,291.0561828613281,1.0,0.6506471633911133,1.0,1.0,0.3490322232246399,1.0,-3.2649667263031006,2.282186269760132,0.9827805161476136,1.5453240871429443,5.551115123125783e-17,5.551115123125783e-17,0.0,213.1890869140625,194.0,-3.378462553024292,-0.0,3310.37548828125,1.0,283.1453857421875,288.5107421875,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464327275753021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6555947065353394,0.227292776107788,0.2108958959579467,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.8430904746055603,0.4941211938858032,0.4731332957744598,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.9990000128746032,0.9307366609573364,0.5809511542320251,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.7521618604660034,0.3464792370796203,0.3344185054302215,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551147460937,0.6662900447845459,0.2387235164642334,1.1043165922164917,291.0550842285156,291.1499938964844,288.439453125,285.2300109863281,291.0526123046875,297.07452392578125,291.05487060546875,1.0,0.6464986801147461,1.0,1.0,0.3508826792240143,1.0,-3.2467188835144043,2.264521837234497,0.9821971654891968,1.531808853149414,5.551115123125783e-17,5.551115123125783e-17,0.0,209.70166015625,197.0,-3.193480968475342,-0.0,3250.40869140625,1.0,283.14532470703125,288.5107421875,285.5701599121094,285.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463132053613662,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.6541104316711426,0.2245642095804214,0.2083966135978698,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8427007794380188,0.4908224940299988,0.4699930250644684,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9990000128746032,0.9302639961242676,0.5779377818107605,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.7512581944465637,0.3433676660060882,0.3314434587955475,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.6650955080986023,0.236241340637207,1.0929315090179443,291.0531921386719,291.1499938964844,288.4020080566406,285.20819091796875,291.0514831542969,297.0672607421875,291.05303955078125,1.0,0.6418685913085938,1.0,1.0,0.3545835614204407,1.0,-3.2190308570861816,2.235097169876098,0.9839338064193726,1.5084493160247805,5.551115123125783e-17,5.551115123125783e-17,0.0,206.79347229003903,200.0,-2.1920361518859863,-0.0,3173.648193359375,1.0,283.14520263671875,288.5106811523437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460907459259033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.6541104316711426,0.2245642095804214,0.2083966135978698,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.8427007794380188,0.4908224940299988,0.4699930250644684,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.9990000128746032,0.9302639961242676,0.5779377818107605,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.7512581944465637,0.3433676660060882,0.3314434587955475,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.6650955080986023,0.236241340637207,1.0929315090179443,291.0531921386719,291.1499938964844,288.4020080566406,285.20819091796875,291.0514831542969,297.0672607421875,291.05303955078125,1.0,0.6418685913085938,1.0,1.0,0.3545835614204407,1.0,-3.2190308570861816,2.235097169876098,0.9839338064193726,1.5084493160247805,5.551115123125783e-17,5.551115123125783e-17,0.0,206.79347229003903,200.0,-2.1920361518859863,-0.0,3173.648193359375,1.0,283.14520263671875,288.5106811523437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460907459259033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6512040495872498,0.2217666804790496,0.2059277594089508,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8405486345291138,0.487422376871109,0.4668523669242859,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.9990000128746032,0.9291293621063232,0.5787391066551208,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7487592101097107,0.3401549160480499,0.3284681737422943,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.662409782409668,0.2336945682764053,1.0817219018936155,291.0513916015625,291.1499938964844,288.3634338378906,285.1861267089844,291.04962158203125,297.0575256347656,291.0512084960937,1.0,0.6388828158378601,1.0,1.0,0.358284443616867,1.0,-3.1961891651153564,2.208974599838257,0.987214744091034,1.4874472618103027,5.551115123125783e-17,5.551115123125783e-17,0.0,206.274169921875,203.0,-2.113607883453369,-0.0,3121.4091796875,1.0,283.1450500488281,288.5106506347656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458842605352401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.6512040495872498,0.2217666804790496,0.2059277594089508,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8405486345291138,0.487422376871109,0.4668523669242859,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.9990000128746032,0.9291293621063232,0.5787391066551208,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.7487592101097107,0.3401549160480499,0.3284681737422943,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514221191406,0.662409782409668,0.2336945682764053,1.0817219018936155,291.0513916015625,291.1499938964844,288.3634338378906,285.1861267089844,291.04962158203125,297.0575256347656,291.0512084960937,1.0,0.6388828158378601,1.0,1.0,0.358284443616867,1.0,-3.1961891651153564,2.208974599838257,0.987214744091034,1.4874472618103027,5.551115123125783e-17,5.551115123125783e-17,0.0,206.274169921875,203.0,-2.113607883453369,-0.0,3121.4091796875,1.0,283.1450500488281,288.5106506347656,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458842605352401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.6474601030349731,0.2188845574855804,0.2034326344728469,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.8373551368713379,0.4839083254337311,0.4636560380458832,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.9990000128746032,0.9273098111152648,0.5817781686782837,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.7453196048736572,0.3368364572525024,0.3254415988922119,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.6588327288627625,0.2310609668493271,1.0703785419464111,291.0497741699219,291.1499938964844,288.3236389160156,285.1637268066406,291.0482788085937,297.0447692871094,291.0496520996094,1.0,0.6369063854217529,1.0,1.0,0.3622182309627533,1.0,-3.17572021484375,2.183856725692749,0.9918635487556458,1.466943860054016,5.551115123125783e-17,5.551115123125783e-17,0.0,207.13690185546875,206.0,-1.7647768259048462,-0.0,3082.307373046875,1.0,283.1449279785156,288.5106201171875,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456844955682754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.6474601030349731,0.2188845574855804,0.2034326344728469,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.8373551368713379,0.4839083254337311,0.4636560380458832,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.9990000128746032,0.9273098111152648,0.5817781686782837,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.7453196048736572,0.3368364572525024,0.3254415988922119,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.6588327288627625,0.2310609668493271,1.0703785419464111,291.0497741699219,291.1499938964844,288.3236389160156,285.1637268066406,291.0482788085937,297.0447692871094,291.0496520996094,1.0,0.6369063854217529,1.0,1.0,0.3622182309627533,1.0,-3.17572021484375,2.183856725692749,0.9918635487556458,1.466943860054016,5.551115123125783e-17,5.551115123125783e-17,0.0,207.13690185546875,206.0,-1.7647768259048462,-0.0,3082.307373046875,1.0,283.1449279785156,288.5106201171875,285.474365234375,285.48248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456844955682754,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6432101130485535,0.2159139215946197,0.2008891105651855,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8335163593292236,0.4802770614624023,0.4603821933269501,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.9990000128746032,0.924858808517456,0.586226224899292,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7413093447685242,0.3334169387817383,0.3223525881767273,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6547056436538696,0.228332832455635,1.058769464492798,291.04766845703125,291.1499938964844,288.2825012207031,285.1410522460937,291.0458068847656,297.03009033203125,291.0475158691406,1.0,0.6355323791503906,1.0,1.0,0.3661520183086395,1.0,-3.156400680541992,2.15960955619812,0.9967910051345824,1.4470679759979248,5.551115123125783e-17,5.551115123125783e-17,0.0,208.87185668945312,194.0,-2.3401811122894287,-0.0,3050.7236328125,1.0,283.144775390625,288.5105895996094,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145487755537033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6432101130485535,0.2159139215946197,0.2008891105651855,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8335163593292236,0.4802770614624023,0.4603821933269501,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.9990000128746032,0.924858808517456,0.586226224899292,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7413093447685242,0.3334169387817383,0.3223525881767273,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.6547056436538696,0.228332832455635,1.058769464492798,291.04766845703125,291.1499938964844,288.2825012207031,285.1410522460937,291.0458068847656,297.03009033203125,291.0475158691406,1.0,0.6355323791503906,1.0,1.0,0.3661520183086395,1.0,-3.156400680541992,2.15960955619812,0.9967910051345824,1.4470679759979248,5.551115123125783e-17,5.551115123125783e-17,0.0,208.87185668945312,194.0,-2.3401811122894287,-0.0,3050.7236328125,1.0,283.144775390625,288.5105895996094,285.4441833496094,285.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145487755537033,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.6420556902885437,0.2143847346305847,0.199519544839859,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.832859218120575,0.4784056842327118,0.4586323499679565,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.9990000128746032,0.9235202670097352,0.5854782462120056,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.7404137253761292,0.3316546082496643,0.3206986486911773,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.6536718606948853,0.2269214540719986,1.052464246749878,291.0464172363281,291.1499938964844,288.26141357421875,285.1295471191406,291.04376220703125,297.0226135253906,291.0461730957031,1.0,0.6329681277275085,1.0,1.0,0.3681189119815826,1.0,-3.142195463180542,2.144604444503784,0.9975910782814026,1.4354398250579834,5.551115123125783e-17,5.551115123125783e-17,0.0,207.8590240478516,194.0,-2.932185649871826,-0.0,3015.42041015625,1.0,283.14471435546875,288.5105895996094,285.42938232421875,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453862339258194,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6414684057235718,0.2128352671861648,0.1980866938829422,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448608398437,0.8329570889472961,0.47650346159935,0.456807404756546,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448303222656,0.9990000128746032,0.9223424196243286,0.5829286575317383,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.7401736974716187,0.3298626840114593,0.318970650434494,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.653241753578186,0.2254861742258072,1.045828104019165,291.0448608398437,291.1499938964844,288.23992919921875,285.11798095703125,291.0421447753906,297.0162658691406,291.04461669921875,1.0,0.6296307444572449,1.0,1.0,0.3701756000518799,1.0,-3.12516188621521,2.127612352371216,0.9975495934486388,1.4223450422286987,5.551115123125783e-17,5.551115123125783e-17,0.0,205.69534301757807,182.0,-3.298300266265869,-0.0,2968.397705078125,1.0,283.1446533203125,288.51055908203125,285.41473388671875,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452808976173401,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6414015293121338,0.2096982151269912,0.1951076686382293,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8346406817436218,0.4726266264915466,0.4530074596405029,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.9990000128746032,0.9205488562583924,0.5743482112884521,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.7409765720367432,0.3262108266353607,0.3153680562973022,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6535640954971313,0.2225695997476577,1.031949758529663,291.0419616699219,291.1499938964844,288.19580078125,285.0945129394531,291.03887939453125,297.0071716308594,291.04168701171875,1.0,0.6211426854133606,1.0,1.0,0.374288946390152,1.0,-3.0856857299804688,2.0903537273406982,0.9953319430351256,1.3940529823303225,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2103881835937,185.0,-3.589083194732666,-0.0,2853.38330078125,1.0,283.1445007324219,288.5105285644531,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450696885585785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6414015293121338,0.2096982151269912,0.1951076686382293,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8346406817436218,0.4726266264915466,0.4530074596405029,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419311523437,0.9990000128746032,0.9205488562583924,0.5743482112884521,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419921875,0.7409765720367432,0.3262108266353607,0.3153680562973022,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.6535640954971313,0.2225695997476577,1.031949758529663,291.0419616699219,291.1499938964844,288.19580078125,285.0945129394531,291.03887939453125,297.0071716308594,291.04168701171875,1.0,0.6211426854133606,1.0,1.0,0.374288946390152,1.0,-3.0856857299804688,2.0903537273406982,0.9953319430351256,1.3940529823303225,5.551115123125783e-17,5.551115123125783e-17,0.0,199.2103881835937,185.0,-3.589083194732666,-0.0,2853.38330078125,1.0,283.1445007324219,288.5105285644531,285.3858642578125,285.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450696885585785,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.6394649744033813,0.0,0.1922191530466079,296.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.8339043259620667,0.0,0.4492601454257965,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.9990000128746032,0.0,0.5712108016014099,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.7396321296691895,0.0,0.3118261694908142,296.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.6518951058387756,0.0,1.0185050964355469,291.0387878417969,294.1499938964844,288.1499938964844,285.0706481933594,291.0360717773437,297.000244140625,291.0385437011719,0.0,0.0,1.0,1.0,0.3784023225307464,1.0,-3.053499460220337,2.058040142059326,0.9954591989517212,1.368818283081055,0.0,0.0,0.0,196.1320953369141,60.0,-3.6173486709594727,-0.0,2773.00537109375,0.0,283.1443786621094,288.510498046875,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.6394649744033813,0.0,0.1922191530466079,296.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.8339043259620667,0.0,0.4492601454257965,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.9990000128746032,0.0,0.5712108016014099,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.7396321296691895,0.0,0.3118261694908142,296.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.6518951058387756,0.0,1.0185050964355469,291.0387878417969,294.1499938964844,288.1499938964844,285.0706481933594,291.0360717773437,297.000244140625,291.0385437011719,0.0,0.0,1.0,1.0,0.3784023225307464,1.0,-3.053499460220337,2.058040142059326,0.9954591989517212,1.368818283081055,0.0,0.0,0.0,196.1320953369141,60.0,-3.6173486709594727,-0.0,2773.00537109375,0.0,283.1443786621094,288.510498046875,285.3575134277344,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0012637439649552,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0008172697853296,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.000603632943239,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0008172684465534,297.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,0.0066820690408349,291.21063232421875,294.1499938964844,288.1059265136719,285.0473937988281,290.53955078125,295.82916259765625,291.120361328125,0.0,0.0,0.6317136883735657,0.6317136883735657,0.6073282361030579,1.0,-0.008559868671,0.0083441343158483,0.0002157347043976,-0.0109049892053008,0.0,0.0,0.0,0.0,60.0,4.598163604736328,-0.0,-1.018791772366967e-05,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5658915788107453e-24,-1.8374466904213522e-23,-1.187581655672132e-27,4.031689472521726e-18,4.030465658805454e-18,1.223638526042373e-21,0.0,0.0,-0.0,0.0,0.0,1.109912461653114e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0007726334733888,297.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0007261304999701,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0005363177042454,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0012158135650679,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0040741674602031,291.2111511230469,294.1499938964844,288.1020202636719,285.0453186035156,290.5086975097656,295.7169494628906,291.1165466308594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6270413994789124,1.0,-0.0090040555223822,0.0082603907212615,0.0007436653249897,-0.0111047914251685,0.0,0.0,0.0,0.0,60.0,1.2454912662506104,-0.0,-5.270723249850562e-06,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.388887141460577e-26,-8.762247236541518e-26,-3.197902251140833e-29,4.013570908384365e-18,4.010735333244533e-18,2.835413379169998e-21,0.0,0.0,-0.0,0.0,0.0,5.605193857299268e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0001152106196968,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001486125984229,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.000144347504829,297.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.000133397814352,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0005819477373734,291.2121887207031,294.1499938964844,288.0771179199219,285.0317687988281,290.4266357421875,294.7904968261719,291.1026306152344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7513609528541565,1.0,-0.0013486233074218,0.0030309178400784,-0.0016822945326566,-0.0149026652798056,0.0,0.0,0.0,0.0,60.0,-4.935819625854492,-0.0,-1.239938143271502e-07,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.9559354998034565e-37,-8.422890729784958e-37,-1.7918924746350165e-37,-9.962435262308304e-22,-8.119811687973658e-22,-1.8426235743346464e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,9.52833070186898e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.000100872843177,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,7.518155325669795e-05,297.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,0.0001005748272291,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004760862793773,291.2124328613281,294.1499938964844,288.0516052246094,285.0177001953125,290.4034729003906,293.8545837402344,291.0973815917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8756804466247559,1.0,-0.0010178857482969,0.0007575956988148,0.0002602901076897,-0.0170914754271507,0.0,0.0,0.0,0.0,60.0,-3.3034462928771973,-0.0,-7.063676576990474e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,-1.4229815815771584e-21,-7.266332346106734e-22,-6.963483974535829e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
