time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991900,297.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.487601346336304e-05,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,9.99122130451724e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.379817543551326e-05,297.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.991064871428534e-05,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.000473926163977,291.2126770019531,294.1499938964844,288.0255126953125,285.0030517578125,290.3821716308594,293.0428466796875,291.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112735908478,3.3979585367660554e-08,0.0010112397139891,-0.017824862152338,0.0,0.0,0.0,0.0,60.0,-2.5513737201690674,-0.0,-6.971072252781596e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4445145307944629e-21,-7.22326584182695e-22,-7.221878961246699e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.486795170232654e-05,297.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.990138642024247e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.37872178433463e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,9.990112448576838e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004738853604067,291.212890625,294.1499938964844,287.9989013671875,284.9879455566406,290.36083984375,292.3414001464844,291.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,0.0,60.0,-2.288405656814575,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446111630999088e-21,-7.223070456757945e-22,-7.223041679112122e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.48546949075535e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.988735837396234e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.377679139608517e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.98871328192763e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004738190909847,291.2133178710937,294.1499938964844,287.9441223144531,284.95623779296875,290.31805419921875,291.20880126953125,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,0.0,60.0,-2.18326997756958,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446131825838265e-21,-7.223065912919134e-22,-7.223065912919134e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.48546949075535e-05,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.988735837396234e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.377679139608517e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.98871328192763e-05,297.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0004738190909847,291.2133178710937,294.1499938964844,287.9441223144531,284.95623779296875,290.31805419921875,291.20880126953125,291.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,0.0,60.0,-2.18326997756958,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446131825838265e-21,-7.223065912919134e-22,-7.223065912919134e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.484073962084948e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.987266093958168e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,7.37659283913672e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.987243538489564e-05,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004737493873108,291.2136535644531,294.1499938964844,287.88751220703125,284.9227600097656,290.2750549316406,290.3575134277344,291.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,0.0,60.0,-2.203851222991944,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.484073962084948e-05,297.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,9.987266093958168e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,7.37659283913672e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.987243538489564e-05,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004737493873108,291.2136535644531,294.1499938964844,287.88751220703125,284.9227600097656,290.2750549316406,290.3575134277344,291.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,0.0,60.0,-2.203851222991944,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.482605673838408e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.985718497773632e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.375449786195531e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.985695942305028e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.000473676045658,291.2139892578125,294.1499938964844,287.8291931152344,284.8876953125,290.2317810058594,289.7129821777344,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,0.0,60.0,-2.24033784866333,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.482605673838408e-05,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.985718497773632e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,7.375449786195531e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.985695942305028e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.000473676045658,291.2139892578125,294.1499938964844,287.8291931152344,284.8876953125,290.2317810058594,289.7129821777344,291.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,0.0,60.0,-2.24033784866333,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.481517190579324e-05,297.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.984571806853636e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,7.37460286472924e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.984549978980796e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0004736216797027,291.21417236328125,294.1499938964844,287.7868957519531,284.8619384765625,290.2008972167969,289.3504333496094,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104881366714,7.0904713211916714e-09,0.0010104810353368,-0.017627790570259,0.0,0.0,0.0,0.0,60.0,-2.2681212425231934,-0.0,-6.96180606496455e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,9.481061715632676e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.9840915936511e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,7.374247797997668e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.984069765778258e-05,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004735989205073,291.2142639160156,294.1499938964844,287.7694396972656,284.8512268066406,290.188232421875,289.2208251953125,291.0892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,0.0,60.0,-2.279667854309082,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.480261360295116e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.983247582567856e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.373624248430133e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.983225754695012e-05,297.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0004735589027404,291.2143859863281,294.1499938964844,287.73907470703125,284.83251953125,290.1663513183594,289.0187072753906,291.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,0.0,60.0,-2.2997753620147705,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.479439904680476e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.982383198803292e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,7.372985419351608e-05,297.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.982361370930448e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004735178954433,291.2144775390625,294.1499938964844,287.7084045410156,284.8135070800781,290.1444091796875,288.8404846191406,291.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,0.0,60.0,-2.320099115371704,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.477736603002997e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.980588220059872e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.371659012278542e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.98056711978279e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004734327958431,291.21466064453125,294.1499938964844,287.64630126953125,284.7747497558594,290.10028076171875,288.5426940917969,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,0.0,60.0,-2.3612914085388184,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.477736603002997e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.980588220059872e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.371659012278542e-05,297.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,9.98056711978279e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0004734327958431,291.21466064453125,294.1499938964844,287.64630126953125,284.7747497558594,290.10028076171875,288.5426940917969,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,0.0,60.0,-2.3612914085388184,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.475948172621428e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.978703747037798e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.370267121586949e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.978682646760716e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004733434761874,291.2148132324219,294.1499938964844,287.5833435058594,284.735107421875,290.0558166503906,288.3058166503906,291.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,0.0,60.0,-2.403085708618164,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.475948172621428e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.978703747037798e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.370267121586949e-05,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.978682646760716e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0004733434761874,291.2148132324219,294.1499938964844,287.5833435058594,284.735107421875,290.0558166503906,288.3058166503906,291.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,0.0,60.0,-2.403085708618164,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.474072430748492e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.976727596949786e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.368807564489543e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.976706496672703e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004732497618533,291.2149353027344,294.1499938964844,287.51971435546875,284.6947937011719,290.0110168457031,288.11376953125,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,0.0,60.0,-2.4453461170196533,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.474072430748492e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.976727596949786e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.368807564489543e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.976706496672703e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0004732497618533,291.2149353027344,294.1499938964844,287.51971435546875,284.6947937011719,290.0110168457031,288.11376953125,291.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,0.0,60.0,-2.4453461170196533,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.472107194596902e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.97465685941279e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.36727743060328e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.97463648673147e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004731515946332,291.2149963378906,294.1499938964844,287.4555969238281,284.6539611816406,289.96588134765625,287.954833984375,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,0.0,60.0,-2.487938642501831,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.472107194596902e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,9.97465685941279e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,7.36727743060328e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.97463648673147e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004731515946332,291.2149963378906,294.1499938964844,287.4555969238281,284.6539611816406,289.96588134765625,287.954833984375,291.0816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,0.0,60.0,-2.487938642501831,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.47109001572244e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.973585838451982e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,7.366485806414858e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.973565465770662e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.000473100808449,291.21502685546875,294.1499938964844,287.4234313964844,284.6333923339844,289.9432067871094,287.8849792480469,291.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,0.0,60.0,-2.509317636489868,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.470051008975132e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.972490806831048e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,7.365677447523922e-05,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.972470434149729e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004730488872155,291.21502685546875,294.1499938964844,287.3912353515625,284.6127624511719,289.9204406738281,287.82037353515625,291.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,0.0,60.0,-2.530728816986084,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.467906056670472e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.970230894396082e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.364007615251467e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.970211249310525e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004729417269118,291.21502685546875,294.1499938964844,287.3268127441406,284.5714416503906,289.8746337890625,287.7039794921875,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,0.0,60.0,-2.573580265045166,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.467906056670472e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.970230894396082e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,7.364007615251467e-05,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.970211249310525e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004729417269118,291.21502685546875,294.1499938964844,287.3268127441406,284.5714416503906,289.8746337890625,287.7039794921875,291.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,0.0,60.0,-2.573580265045166,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.46567379287444e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.967879304895176e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.362270844168961e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.96785965980962e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004728302301373,291.2149963378906,294.1499938964844,287.26251220703125,284.5301818847656,289.8285217285156,287.6010437011719,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,0.0,60.0,-2.6163570880889893,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,9.46567379287444e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.967879304895176e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.362270844168961e-05,297.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.96785965980962e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0004728302301373,291.2149963378906,294.1499938964844,287.26251220703125,284.5301818847656,289.8285217285156,287.6010437011719,291.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,0.0,60.0,-2.6163570880889893,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.463359310757367e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.965441131498665e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.360469317063689e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.965422214008868e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004727146006189,291.21490478515625,294.1499938964844,287.19854736328125,284.4891052246094,289.7821044921875,287.5082092285156,291.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,0.0,60.0,-2.658923864364624,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.463359310757367e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.965441131498665e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.360469317063689e-05,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.965422214008868e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004727146006189,291.21490478515625,294.1499938964844,287.19854736328125,284.4891052246094,289.7821044921875,287.5082092285156,291.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,0.0,60.0,-2.658923864364624,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.460967703489588e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.962922194972634e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.358608127105981e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.962903277482836e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004725951584987,291.2148132324219,294.1499938964844,287.1351013183594,284.44842529296875,289.73541259765625,287.4230041503906,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,0.0,60.0,-2.701144456863404,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.460967703489588e-05,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,9.962922194972634e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.358608127105981e-05,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.962903277482836e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004725951584987,291.2148132324219,294.1499938964844,287.1351013183594,284.44842529296875,289.73541259765625,287.4230041503906,291.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,0.0,60.0,-2.701144456863404,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.459739521844313e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.961628529708833e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.357652793871239e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.961609612219036e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004725338076241,291.2147216796875,294.1499938964844,287.1036376953125,284.4283142089844,289.7119445800781,287.3826904296875,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,0.0,60.0,-2.722081422805786,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.458483691560104e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.960305760614574e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.356675632763654e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.960286843124776e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0004724710597656,291.21466064453125,294.1499938964844,287.0723876953125,284.4083557128906,289.6884155273437,287.3436584472656,291.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,0.0,60.0,-2.7428786754608154,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.45587598835118e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.957558359019458e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.354646368185058e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.95753944152966e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004723407910205,291.2144775390625,294.1499938964844,287.0106201171875,284.3690490722656,289.6411437988281,287.2688903808594,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,0.0,60.0,-2.7839810848236084,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.45587598835118e-05,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.957558359019458e-05,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.354646368185058e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.95753944152966e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004723407910205,291.2144775390625,294.1499938964844,287.0106201171875,284.3690490722656,289.6411437988281,287.2688903808594,291.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,0.0,60.0,-2.7839810848236084,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.453123493585736e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.954658889910206e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.352504326263443e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.954640700016172e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004722033045254,291.2142639160156,294.1499938964844,286.95001220703125,284.3306884765625,289.5936584472656,287.19781494140625,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,0.0,60.0,-2.824305295944214,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.453123493585736e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,9.954658889910206e-05,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.352504326263443e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.954640700016172e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004722033045254,291.2142639160156,294.1499938964844,286.95001220703125,284.3306884765625,289.5936584472656,287.19781494140625,291.0679626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,0.0,60.0,-2.824305295944214,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.450218931306154e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.951600077329203e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.350244413828477e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.951581887435168e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004720582219306,291.2140197753906,294.1499938964844,286.89068603515625,284.29345703125,289.54595947265625,287.1298217773437,291.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,0.0,60.0,-2.863708019256592,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.450218931306154e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.951600077329203e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.350244413828477e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.951581887435168e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0004720582219306,291.2140197753906,294.1499938964844,286.89068603515625,284.29345703125,289.54595947265625,287.1298217773437,291.0661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,0.0,60.0,-2.863708019256592,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.447166667087004e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.948385559255256e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.347869541263208e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.948367369361222e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004719057469628,291.2137451171875,294.1499938964844,286.8329467773437,284.257568359375,289.4980773925781,287.0644836425781,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,0.0,60.0,-2.9020495414733887,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
