time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.447166667087004e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.948385559255256e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.347869541263208e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.948367369361222e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004719057469628,291.2137451171875,294.1499938964844,286.8329467773437,284.257568359375,289.4980773925781,287.0644836425781,291.0644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,0.0,60.0,-2.9020495414733887,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.44558996707201e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.946723730536178e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,7.346642814809456e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.946706268237904e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004718269628938,291.2135925292969,294.1499938964844,286.8046875,284.2401733398437,289.4740905761719,287.0327453613281,291.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,0.0,60.0,-2.92077898979187,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.443981980439276e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,9.945030615199356e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.345391350099817e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.945012425305322e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004717466363217,291.21343994140625,294.1499938964844,286.7768859863281,284.2231750488281,289.4500427246094,287.0015869140625,291.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,0.0,60.0,-2.939192533493042,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.440688154427336e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.941560711013152e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.342828757828102e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.94154324871488e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004715821123681,291.2131042480469,294.1499938964844,286.7228088378906,284.1905212402344,289.40191650390625,286.94091796875,291.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,0.0,60.0,-2.975006341934204,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,9.440688154427336e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.941560711013152e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,7.342828757828102e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.94154324871488e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004715821123681,291.2131042480469,294.1499938964844,286.7228088378906,284.1905212402344,289.40191650390625,286.94091796875,291.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,0.0,60.0,-2.975006341934204,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.437316475668922e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.938010043697432e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.340205775108188e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.937992581399158e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004714136885013,291.2127380371094,294.1499938964844,286.6708374023437,284.15972900390625,289.35369873046875,286.8824768066406,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,0.0,60.0,-3.009359836578369,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,9.437316475668922e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.938010043697432e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,7.340205775108188e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.937992581399158e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,0.0004714136885013,291.2127380371094,294.1499938964844,286.6708374023437,284.15972900390625,289.35369873046875,286.8824768066406,291.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,0.0,60.0,-3.009359836578369,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.433906961930916e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.93441790342331e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.337552233366296e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.934401168720795e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004712433728855,291.2123413085937,294.1499938964844,286.6211853027344,284.1309814453125,289.30548095703125,286.82623291015625,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,0.0,60.0,-3.0421271324157715,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.433906961930916e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,9.93441790342331e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,7.337552233366296e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.934401168720795e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004712433728855,291.2123413085937,294.1499938964844,286.6211853027344,284.1309814453125,289.30548095703125,286.82623291015625,291.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,0.0,60.0,-3.0421271324157715,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.430501086171716e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.930831583915278e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.334903057198972e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.930814121617004e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004710732609964,291.2119140625,294.1499938964844,286.5740966796875,284.10455322265625,289.2572631835937,286.772216796875,291.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,0.0,60.0,-3.0731842517852783,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.430501086171716e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,9.930831583915278e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.334903057198972e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.930814121617004e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004710732609964,291.2119140625,294.1499938964844,286.5740966796875,284.10455322265625,289.2572631835937,286.772216796875,291.05523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,0.0,60.0,-3.0731842517852783,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.428814519196747e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.929054795065896e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.333590474445373e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,9.929038060363382e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0004709890054073,291.2117004394531,294.1499938964844,286.55157470703125,284.0922241210937,289.2331848144531,286.7460632324219,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,0.0,60.0,-3.0880320072174072,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.42714759730734e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,9.927299106493592e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,7.332293171202764e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,9.92728237179108e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,0.0004709057102445,291.21148681640625,294.1499938964844,286.5297241210937,284.0805358886719,289.2091064453125,286.7204895019531,291.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,0.0,60.0,-3.102407693862915,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.4238952442538e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.923873585648836e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.329763320740312e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.923856850946322e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004707432526629,291.21099853515625,294.1499938964844,286.4883117675781,284.0591735839844,289.1610717773437,286.671142578125,291.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,0.0,60.0,-3.12968373298645,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.4238952442538e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,9.923873585648836e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198486328125,0.0,0.0,7.329763320740312e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.923856850946322e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0004707432526629,291.21099853515625,294.1499938964844,286.4883117675781,284.0591735839844,289.1610717773437,286.671142578125,291.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,0.0,60.0,-3.12968373298645,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.42079786909744e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.920611046254636e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.327353523578495e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.920595039147884e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004705885367002,291.21051025390625,294.1499938964844,286.45001220703125,284.0406494140625,289.1131896972656,286.6242980957031,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265939154177894e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,0.0,60.0,-3.154900550842285,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.42079786909744e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.920611046254636e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,7.327353523578495e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.920595039147884e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,0.0004705885367002,291.21051025390625,294.1499938964844,286.45001220703125,284.0406494140625,289.1131896972656,286.6242980957031,291.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.3265939154177894e-09,0.0010039492044597,-0.0156268961727619,0.0,0.0,0.0,0.0,60.0,-3.154900550842285,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.41801627050154e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.917681745719165e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.325188926188275e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.917665011016652e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0004704495950136,291.2099609375,294.1499938964844,286.413330078125,284.0235595703125,289.06549072265625,286.5799255371094,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,0.0,60.0,-3.178398609161377,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.41801627050154e-05,298.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.917681745719165e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.325188926188275e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.917665011016652e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,0.0004704495950136,291.2099609375,294.1499938964844,286.413330078125,284.0235595703125,289.06549072265625,286.5799255371094,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,0.0,60.0,-3.178398609161377,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.415706153959036e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.91524721030146e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.32339103706181e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.915231930790468e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.000470334169222,291.2094116210937,294.1499938964844,286.3766784667969,284.00640869140625,289.0180358886719,286.5375366210937,291.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,0.0,60.0,-3.2014739513397217,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.415706153959036e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.91524721030146e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.32339103706181e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.915231930790468e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,0.000470334169222,291.2094116210937,294.1499938964844,286.3766784667969,284.00640869140625,289.0180358886719,286.5375366210937,291.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,0.0,60.0,-3.2014739513397217,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.414726810064168e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.914215479511768e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.322629244299605e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.914200200000778e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,0.000470285245683,291.2091369628906,294.1499938964844,286.3583374023437,283.9978332519531,288.994384765625,286.5169372558594,291.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,0.0,60.0,-3.213042020797729,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.413863153895365e-05,298.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.913305984809996e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.321956945816055e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.913290705299004e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004702421138063,291.2088317871094,294.1499938964844,286.3399963378906,283.9892272949219,288.97076416015625,286.4966735839844,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,0.0,60.0,-3.224642515182495,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.412475628778338e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.911844972521068e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.32087719370611e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.911828965414315e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004701728175859,291.2082214355469,294.1499938964844,286.3033447265625,283.9720153808594,288.9237060546875,286.45684814453125,291.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,0.0,60.0,-3.247942924499512,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.412475628778338e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.911844972521068e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,7.32087719370611e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.911828965414315e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0004701728175859,291.2082214355469,294.1499938964844,286.3033447265625,283.9720153808594,288.9237060546875,286.45684814453125,291.04168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185813980991e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,0.0,60.0,-3.247942924499512,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.411525388713926e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.910843073157594e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.320137228816748e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.910827793646604e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004701253492385,291.2076110839844,294.1499938964844,286.26666259765625,283.9547119140625,288.8768005371094,286.4178466796875,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,0.0,60.0,-3.2713775634765625,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.411525388713926e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.910843073157594e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,7.320137228816748e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.910827793646604e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0004701253492385,291.2076110839844,294.1499938964844,286.26666259765625,283.9547119140625,288.8768005371094,286.4178466796875,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209762926090434e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,0.0,60.0,-3.2713775634765625,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.41098332987167e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.91027191048488e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.319715223275125e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.91025663097389e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004700982826761,291.2069396972656,294.1499938964844,286.2300109863281,283.9373779296875,288.8301086425781,286.3794250488281,291.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,0.0,60.0,-3.2949414253234863,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.41098332987167e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.91027191048488e-05,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.319715223275125e-05,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.91025663097389e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004700982826761,291.2069396972656,294.1499938964844,286.2300109863281,283.9373779296875,288.8301086425781,286.3794250488281,291.03765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,0.0,60.0,-3.2949414253234863,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.410818165633827e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.910096559906378e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.319584983633831e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.91008200799115e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004700900171883,291.2062683105469,294.1499938964844,286.1933288574219,283.91998291015625,288.7835998535156,286.3414306640625,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,0.0,60.0,-3.31862735748291,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,9.410818165633827e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.910096559906378e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.319584983633831e-05,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.91008200799115e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004700900171883,291.2062683105469,294.1499938964844,286.1933288574219,283.91998291015625,288.7835998535156,286.3414306640625,291.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,0.0,60.0,-3.31862735748291,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.410864731762558e-05,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.910145308822392e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.319621363421902e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.910130756907164e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004700923454947,291.2059326171875,294.1499938964844,286.17498779296875,283.9112548828125,288.7604064941406,286.3225402832031,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,0.0,60.0,-3.3305134773254395,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.410991333425044e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.910278458846732e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,7.319719588849694e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.910263906931505e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0004700986610259,291.20556640625,294.1499938964844,286.1566772460937,283.9025573730469,288.7372741699219,286.3037109375,291.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,0.0,60.0,-3.342426300048828,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.411462815478444e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.91077467915602e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.320085569517687e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.910760127240792e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004701222351286,291.204833984375,294.1499938964844,286.1199951171875,283.8850402832031,288.69110107421875,286.2662353515625,291.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.2080203200309825e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,0.0,60.0,-3.3663253784179688,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.411462815478444e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.91077467915602e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,7.320085569517687e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,9.910760127240792e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0004701222351286,291.204833984375,294.1499938964844,286.1199951171875,283.8850402832031,288.69110107421875,286.2662353515625,291.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.2080203200309825e-09,0.0010029351105913,-0.0153162879869341,0.0,0.0,0.0,0.0,60.0,-3.3663253784179688,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.412191866431384e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.911541565088557e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.32065163902007e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.911527013173328e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0004701586440205,291.2041015625,294.1499938964844,286.0833435058594,283.86749267578125,288.64508056640625,286.2288818359375,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,0.0,60.0,-3.3903145790100098,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,9.412191866431384e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.911541565088557e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.32065163902007e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.911527013173328e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0004701586440205,291.2041015625,294.1499938964844,286.0833435058594,283.86749267578125,288.64508056640625,286.2288818359375,291.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,0.0,60.0,-3.3903145790100098,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.412696090294048e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.91207270999439e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,7.321043813135475e-05,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.912058158079162e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004701838188339,291.20367431640625,294.1499938964844,286.06280517578125,283.857666015625,288.619384765625,286.2080078125,291.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,0.0,60.0,-3.403783082962036,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.413134830538183e-05,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,9.91253400570713e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,7.321384327951819e-05,297.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.9125194537919e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004702057049144,291.2033386230469,294.1499938964844,286.0466613769531,283.84991455078125,288.5992431640625,286.1916198730469,291.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,0.0,60.0,-3.4143803119659424,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
