time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996580,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.414248052053154e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.913705434883012e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.322249439312145e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.913691610563546e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004702613223344,291.2025451660156,294.1499938964844,286.010009765625,283.832275390625,288.5535583496094,286.1544189453125,291.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,0.0,60.0,-3.4385080337524414,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.414248052053154e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.913705434883012e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,7.322249439312145e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.913691610563546e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0004702613223344,291.2025451660156,294.1499938964844,286.010009765625,283.832275390625,288.5535583496094,286.1544189453125,291.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,0.0,60.0,-3.4385080337524414,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.414854866918176e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.9143449915573e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.322721648961306e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.914330439642072e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0004702916485257,291.2021484375,294.1499938964844,285.9916687011719,283.82342529296875,288.53076171875,286.1358337402344,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,0.0,60.0,-3.450591325759888,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.415489330422132e-05,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.91501219687052e-05,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,7.323214231291786e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.914998372551054e-05,298.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004703233425971,291.2017517089844,294.1499938964844,285.97332763671875,283.8145751953125,288.5080261230469,286.1172790527344,291.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,0.0,60.0,-3.462684392929077,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.41681646509096e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.916409180732444e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,7.324245962081477e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.916395356412976e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.000470389612019,291.2008972167969,294.1499938964844,285.9366760253906,283.7968139648437,288.462646484375,286.08013916015625,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,0.0,60.0,-3.4868927001953125,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.41681646509096e-05,298.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.916409180732444e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,7.324245962081477e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.916395356412976e-05,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.000470389612019,291.2008972167969,294.1499938964844,285.9366760253906,283.7968139648437,288.462646484375,286.08013916015625,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,0.0,60.0,-3.4868927001953125,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.418189438292757e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.91785418591462e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,7.325313345063478e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.917841089190917e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004704582097474,291.2000427246094,294.1499938964844,285.8999938964844,283.7790222167969,288.4174194335937,286.0429992675781,291.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,0.0,60.0,-3.511120557785034,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.418189438292757e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.91785418591462e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,7.325313345063478e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,9.917841089190917e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004704582097474,291.2000427246094,294.1499938964844,285.8999938964844,283.7790222167969,288.4174194335937,286.0429992675781,291.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,0.0,60.0,-3.511120557785034,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.419569687452169e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.919307194650172e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.326385821215808e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.919294097926468e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004705271567218,291.1991882324219,294.1499938964844,285.86334228515625,283.7611694335937,288.3723449707031,286.005859375,291.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,0.0,60.0,-3.535353183746338,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.419569687452169e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.919307194650172e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,7.326385821215808e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.919294097926468e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004705271567218,291.1991882324219,294.1499938964844,285.86334228515625,283.7611694335937,288.3723449707031,286.005859375,291.01629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,0.0,60.0,-3.535353183746338,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.42092083278112e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.920729644363746e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,7.327435741899535e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.92071654764004e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004705946485046,291.19830322265625,294.1499938964844,285.82666015625,283.7432861328125,288.3274230957031,285.96875,291.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,0.0,60.0,-3.5595765113830566,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.42092083278112e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.920729644363746e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,7.327435741899535e-05,297.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.92071654764004e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0004705946485046,291.19830322265625,294.1499938964844,285.82666015625,283.7432861328125,288.3274230957031,285.96875,291.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,0.0,60.0,-3.5595765113830566,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.421574213774876e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.921417949954048e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.327944331336766e-05,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.921404853230342e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0004706273030024,291.1978454589844,294.1499938964844,285.8083190917969,283.7343139648437,288.30499267578125,285.9501953125,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,0.0,60.0,-3.571680784225464,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.42220794968307e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.922084427671508e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,7.328436913667247e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.9220713309478e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,0.0004706589388661,291.1973876953125,294.1499938964844,285.7900085449219,283.725341796875,288.2826232910156,285.931640625,291.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,0.0,60.0,-3.583777666091919,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.42339829634875e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.92333734757267e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,7.32936168788001e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.923324978444724e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004707183979917,291.1964416503906,294.1499938964844,285.7533264160156,283.70733642578125,288.2379455566406,285.89453125,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,0.0,60.0,-3.6079423427581774,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.42339829634875e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.92333734757267e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,7.32936168788001e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,9.923324978444724e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004707183979917,291.1964416503906,294.1499938964844,285.7533264160156,283.70733642578125,288.2379455566406,285.89453125,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,0.0,60.0,-3.6079423427581774,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.424462041351944e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.924456389853732e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,7.33018823666498e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.924444020725788e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004707715124823,291.19549560546875,294.1499938964844,285.7166748046875,283.68927001953125,288.19342041015625,285.8574523925781,291.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,0.0,60.0,-3.632058143615722,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,9.424462041351944e-05,298.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.924456389853732e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,7.33018823666498e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.924444020725788e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0004707715124823,291.19549560546875,294.1499938964844,285.7166748046875,283.68927001953125,288.19342041015625,285.8574523925781,291.0072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367567362275395e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,0.0,60.0,-3.632058143615722,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,9.425061580259352e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.925087942974642e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.330653897952288e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.925074846250936e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0004708014894276,291.19488525390625,294.1499938964844,285.6932067871094,283.6777038574219,288.1650085449219,285.833740234375,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909045092636e-09,0.0010043621296063,-0.0157534573227167,0.0,0.0,0.0,0.0,60.0,-3.647459745407105,-0.0,-6.877739622268565e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.42536789807491e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.92541026789695e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,7.330892549362034e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.925397898769006e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0004708167689386,291.19451904296875,294.1499938964844,285.67999267578125,283.6711730957031,288.1490478515625,285.8204040527344,291.00494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,0.0,60.0,-3.6561119556427,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.426088217878714e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.926167695084588e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.331452070502564e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.926155325956644e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004708527412731,291.19354248046875,294.1499938964844,285.6433410644531,283.6530456542969,288.10479736328125,285.78338623046875,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.3874243672046305e-09,0.0010044692317023,-0.0157862417399883,0.0,0.0,0.0,0.0,60.0,-3.680091381072998,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.426088217878714e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.926167695084588e-05,298.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,7.331452070502564e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.926155325956644e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0004708527412731,291.19354248046875,294.1499938964844,285.6433410644531,283.6530456542969,288.10479736328125,285.78338623046875,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.3874243672046305e-09,0.0010044692317023,-0.0157862417399883,0.0,0.0,0.0,0.0,60.0,-3.680091381072998,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.426366159459576e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.926460188580676e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,7.331667438847944e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.926447819452731e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004708666238002,291.1930236816406,294.1499938964844,285.625,283.6439514160156,288.0827331542969,285.764892578125,291.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390787898880035e-09,0.0010044979862868,-0.0157950520515441,0.0,0.0,0.0,0.0,60.0,-3.692047119140625,-0.0,-6.879599823150785e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.4265938969329e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,9.926700295181944e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.331844244617969e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.926687926054e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,0.0004708780033979,291.1925354003906,294.1499938964844,285.6066589355469,283.63482666015625,288.0606689453125,285.74639892578125,291.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,0.0,60.0,-3.7039830684661865,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.42685583140701e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92697532637976e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.926962957251816e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004708911001216,291.1914978027344,294.1499938964844,285.57000732421875,283.6165771484375,288.0166931152344,285.70947265625,290.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,0.0,60.0,-3.7277796268463135,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.42685583140701e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92697532637976e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,7.332047971431166e-05,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.926962957251816e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004708911001216,291.1914978027344,294.1499938964844,285.57000732421875,283.6165771484375,288.0166931152344,285.70947265625,290.9979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,0.0,60.0,-3.7277796268463135,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.426842734683304e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.926961502060294e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.332037057494745e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.926949860528111e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004708904598373,291.1904602050781,294.1499938964844,285.5333251953125,283.5982971191406,287.97283935546875,285.672607421875,290.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,0.0,60.0,-3.7514612674713135,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.426842734683304e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.926961502060294e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,7.332037057494745e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.926949860528111e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004708904598373,291.1904602050781,294.1499938964844,285.5333251953125,283.5982971191406,287.97283935546875,285.672607421875,290.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,0.0,60.0,-3.7514612674713135,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.42652186495252e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.926623170031236e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.331786764552817e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.926611528499052e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004708744236268,291.1893920898437,294.1499938964844,285.4966735839844,283.5799560546875,287.9291076660156,285.6357727050781,290.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,0.0,60.0,-3.775014877319336,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.42652186495252e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.926623170031236e-05,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,7.331786764552817e-05,297.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.926611528499052e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004708744236268,291.1893920898437,294.1499938964844,285.4966735839844,283.5799560546875,287.9291076660156,285.6357727050781,290.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,0.0,60.0,-3.775014877319336,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.42585538723506e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.925920312525705e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,7.331267988774925e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.925909398589285e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004708411288447,291.1883239746094,294.1499938964844,285.4599914550781,283.5615539550781,287.885498046875,285.5990295410156,290.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,0.0,60.0,-3.79842472076416,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.42585538723506e-05,298.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.925920312525705e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,7.331267988774925e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,9.925909398589285e-05,298.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004708411288447,291.1883239746094,294.1499938964844,285.4599914550781,283.5615539550781,287.885498046875,285.5990295410156,290.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,0.0,60.0,-3.79842472076416,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.425378812011333e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.925418271450326e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.330896914936602e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.925407357513905e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0004708173219114,291.1877746582031,294.1499938964844,285.4416809082031,283.5523376464844,287.8637390136719,285.5806884765625,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.377522954181813e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,0.0,60.0,-3.810067653656006,-0.0,-6.878045866187676e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.424800373381004e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.924808546202256e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,7.330446533160284e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,9.924796904670076e-05,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0004707884218078,291.1872253417969,294.1499938964844,285.42333984375,283.5430908203125,287.842041015625,285.5623779296875,290.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.37021635441215e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,0.0,60.0,-3.821668386459351,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.423308802070096e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.923238394549116e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,7.329286017920822e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.923226753016934e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004707139160018,291.1861267089844,294.1499938964844,285.3866577148437,283.52459716796875,287.7986755371094,285.5258178710937,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,0.0,60.0,-3.8447341918945312,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.423308802070096e-05,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.923238394549116e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,7.329286017920822e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.923226753016934e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004707139160018,291.1861267089844,294.1499938964844,285.3866577148437,283.52459716796875,287.7986755371094,285.5258178710937,290.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,0.0,60.0,-3.8447341918945312,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.421322465641424e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.921145829139276e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.32774060452357e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.921134187607096e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0004706147010438,291.1849670410156,294.1499938964844,285.3500061035156,283.5060729980469,287.7554626464844,285.4893493652344,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326516199806065e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,0.0,60.0,-3.867587566375733,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,9.421322465641424e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,9.921145829139276e-05,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,7.32774060452357e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.921134187607096e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0004706147010438,291.1849670410156,294.1499938964844,285.3500061035156,283.5060729980469,287.7554626464844,285.4893493652344,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326516199806065e-09,0.0010039485059678,-0.0156266931444406,0.0,0.0,0.0,0.0,60.0,-3.867587566375733,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.419556590728462e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,9.91928536677733e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,7.326366903726012e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,9.91927445284091e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004705264873337,291.18414306640625,294.1499938964844,285.3236083984375,283.492431640625,287.72442626953125,285.4631652832031,290.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,0.0,60.0,-3.883897542953491,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
