time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998920,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.418792615178972e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.918481373460963e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,7.325772457988933e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,9.918470459524542e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004704883322119,291.183837890625,294.1499938964844,285.3133239746094,283.48699951171875,287.7123718261719,285.4530029296875,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,0.0,60.0,-3.8902082443237305,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.415711247129366e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.915235568769276e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.323375029955059e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.915224654832856e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004703344020526,291.18267822265625,294.1499938964844,285.27667236328125,283.4669189453125,287.6694030761719,285.4167785644531,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,0.0,60.0,-3.912575483322144,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.415711247129366e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.180908203125,0.0,0.0,9.915235568769276e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,7.323375029955059e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.915224654832856e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,0.0004703344020526,291.18267822265625,294.1499938964844,285.27667236328125,283.4669189453125,287.6694030761719,285.4167785644531,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,0.0,60.0,-3.912575483322144,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.413960651727392e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,9.913391841109842e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,7.322013698285446e-05,297.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,9.913381654769182e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0004702469741459,291.1820983886719,294.1499938964844,285.2583312988281,283.4565124511719,287.6479797363281,285.3987121582031,290.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234340599320376e-09,0.001003160374239,-0.0153852347284555,0.0,0.0,0.0,0.0,60.0,-3.923658847808838,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.412072540726513e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.911403321893886e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.320544682443142e-05,297.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.911392407957464e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0004701526195276,291.1814880371094,294.1499938964844,285.239990234375,283.4459228515625,287.6265563964844,285.3807067871094,290.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233669698238,0.0,0.0,0.0,0.0,60.0,-3.934678316116333,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.407874313183127e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.906981722451746e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.317278505070135e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.906971536111088e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004699429264292,291.1802978515625,294.1499938964844,285.2033386230469,283.4240417480469,287.5838623046875,285.3447570800781,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,0.0,60.0,-3.956523180007935,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.407874313183127e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.906981722451746e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,7.317278505070135e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.906971536111088e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0004699429264292,291.1802978515625,294.1499938964844,285.2033386230469,283.4240417480469,287.5838623046875,285.3447570800781,290.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,0.0,60.0,-3.956523180007935,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.403111471328884e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.90196640486829e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.313573587452993e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.90195621852763e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.000469705031719,291.1790771484375,294.1499938964844,285.1666564941406,283.4013671875,287.541259765625,285.3090209960937,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,0.0,60.0,-3.978092908859253,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,9.403111471328884e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.90196640486829e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,7.313573587452993e-05,297.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.90195621852763e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.000469705031719,291.1790771484375,294.1499938964844,285.1666564941406,283.4013671875,287.541259765625,285.3090209960937,290.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,0.0,60.0,-3.978092908859253,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.397789108334108e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.89636027952656e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.309432839974761e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.896350093185902e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.000469439139124,291.1778564453125,294.1499938964844,285.1300048828125,283.3779602050781,287.4988098144531,285.2734069824219,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014320723712,-0.0148557936772704,0.0,0.0,0.0,0.0,60.0,-3.999382972717285,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.397789108334108e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.89636027952656e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.309432839974761e-05,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,9.896350093185902e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.000469439139124,291.1778564453125,294.1499938964844,285.1300048828125,283.3779602050781,287.4988098144531,285.2734069824219,290.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014320723712,-0.0148557936772704,0.0,0.0,0.0,0.0,60.0,-3.999382972717285,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.391913772560656e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.89017280517146e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.304862810997292e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.8901626188308e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004691456269938,291.1766357421875,294.1499938964844,285.09332275390625,283.3538818359375,287.4564819335937,285.2380065917969,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,0.0,60.0,-4.020402431488037,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,9.391913772560656e-05,298.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.89017280517146e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,7.304862810997292e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,9.8901626188308e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004691456269938,291.1766357421875,294.1499938964844,285.09332275390625,283.3538818359375,287.4564819335937,285.2380065917969,290.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,0.0,60.0,-4.020402431488037,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.388772014062852e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.886864427244292e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,7.302418816834688e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,9.886854240903632e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.00046898869914,291.1759948730469,294.1499938964844,285.07501220703125,283.34161376953125,287.43536376953125,285.2203674316406,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919627010797512e-09,0.0010004693176597,-0.0145608112215995,0.0,0.0,0.0,0.0,60.0,-4.030803680419922,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.385500743519516e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,9.883419988909736e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,7.299874414457008e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751403808594,0.0,0.0,9.883409802569076e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0004688253102358,291.1753845214844,294.1499938964844,285.0566711425781,283.32916259765625,287.414306640625,285.2027893066406,290.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,0.0,60.0,-4.041138648986816,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.378576214658096e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.87612729659304e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,7.29448875063099e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.876117837848142e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004684794112108,291.1741027832031,294.1499938964844,285.0199890136719,283.30389404296875,287.3722229003906,285.1677551269531,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,0.0,60.0,-4.061611175537109,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.378576214658096e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.87612729659304e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,7.29448875063099e-05,297.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.876117837848142e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004684794112108,291.1741027832031,294.1499938964844,285.0199890136719,283.30389404296875,287.3722229003906,285.1677551269531,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,0.0,60.0,-4.061611175537109,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.37117074499838e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.868328925222158e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.28872837498784e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.8683187388815e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004681095015257,291.1728210449219,294.1499938964844,284.9833374023437,283.27813720703125,287.33026123046875,285.1329345703125,290.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,0.0,60.0,-4.081817150115967,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.37117074499838e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.868328925222158e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,7.28872837498784e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.8683187388815e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,0.0004681095015257,291.1728210449219,294.1499938964844,284.9833374023437,283.27813720703125,287.33026123046875,285.1329345703125,290.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,0.0,60.0,-4.081817150115967,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.364927973365413e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.861754369921982e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.283872400876135e-05,297.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.861744911177084e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0004677976539824,291.1717834472656,294.1499938964844,284.9540100097656,283.2572021484375,287.2968139648437,285.105224609375,290.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,0.0,60.0,-4.0977983474731445,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.363325807498768e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.860067075351252e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.282626029336825e-05,297.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,9.860057616606356e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0004677176184486,291.1715393066406,294.1499938964844,284.9466552734375,283.2519226074219,287.2884521484375,285.09832763671875,290.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,0.0,60.0,-4.101771354675293,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.355091606266797e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.851394861470908e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.27622100384906e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.85138540272601e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004673062940128,291.17022705078125,294.1499938964844,284.9100036621094,283.225341796875,287.24676513671875,285.0639343261719,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,0.0,60.0,-4.121492385864258,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,9.355091606266797e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.851394861470908e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.27622100384906e-05,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,9.85138540272601e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004673062940128,291.17022705078125,294.1499938964844,284.9100036621094,283.225341796875,287.24676513671875,285.0639343261719,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,0.0,60.0,-4.121492385864258,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.350844629807398e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,9.846923057921232e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.27291771909222e-05,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.846913599176332e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,0.0004670941561926,291.1695556640625,294.1499938964844,284.89166259765625,283.2119140625,287.2259521484375,285.0468444824219,290.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446258999342035e-09,0.0009964215569198,-0.0133207226172089,0.0,0.0,0.0,0.0,60.0,-4.13126802444458,-0.0,-6.769400329176278e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,9.346521983388811e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.842371218837798e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,7.269555499078706e-05,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,9.8423617600929e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0004668782348744,291.1688842773437,294.1499938964844,284.8733215332031,283.19842529296875,287.2052001953125,285.02978515625,290.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959656745195,5.3923230325381155e-09,0.0009959603194147,-0.0131794214248657,0.0,0.0,0.0,0.0,60.0,-4.140993595123291,-0.0,-6.763134763332347e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.33768751565367e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.83306745183654e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,7.26268335711211e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.833057993091644e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004664369334932,291.1675720214844,294.1499938964844,284.836669921875,283.1712646484375,287.16375732421875,284.995849609375,290.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950178209692,-0.0128906490281224,0.0,0.0,0.0,0.0,60.0,-4.160315036773682,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,9.33768751565367e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.83306745183654e-05,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,7.26268335711211e-05,297.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.833057993091644e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0004664369334932,291.1675720214844,294.1499938964844,284.836669921875,283.1712646484375,287.16375732421875,284.995849609375,290.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950178209692,-0.0128906490281224,0.0,0.0,0.0,0.0,60.0,-4.160315036773682,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.328652231488376e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.823552682064474e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.25565550965257e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.823543223319577e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004659856203943,291.16619873046875,294.1499938964844,284.79998779296875,283.14385986328125,287.1224365234375,284.9621276855469,290.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,0.0,60.0,-4.179471015930176,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.328652231488376e-05,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.823552682064474e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,7.25565550965257e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.823543223319577e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0004659856203943,291.16619873046875,294.1499938964844,284.79998779296875,283.14385986328125,287.1224365234375,284.9621276855469,290.9443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953229144215,0.0,0.0,0.0,0.0,60.0,-4.179471015930176,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.31949252844788e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.813906217459588e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.813896758714692e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004655280499719,291.16485595703125,294.1499938964844,284.7633361816406,283.1163330078125,287.08123779296875,284.9286193847656,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,0.0,60.0,-4.198496341705322,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.31949252844788e-05,297.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,9.813906217459588e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,7.248530891956761e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.813896758714692e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0004655280499719,291.16485595703125,294.1499938964844,284.7633361816406,283.1163330078125,287.08123779296875,284.9286193847656,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,0.0,60.0,-4.198496341705322,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.310284076491372e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.804208821151406e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.804200090002269e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004650680639315,291.1634826660156,294.1499938964844,284.7266540527344,283.0887145996094,287.0401611328125,284.8953552246094,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,0.0,60.0,-4.217423915863037,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,9.310284076491372e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,9.804208821151406e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.241368439281359e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,9.804200090002269e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,0.0004650680639315,291.1634826660156,294.1499938964844,284.7266540527344,283.0887145996094,287.0401611328125,284.8953552246094,290.9388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920941665768,-0.0119949439540505,0.0,0.0,0.0,0.0,60.0,-4.217423915863037,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.305686398874968e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.799366671359168e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,7.237791578518227e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,9.79935794021003e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004648384056054,291.16278076171875,294.1499938964844,284.7083435058594,283.07489013671875,287.0196838378906,284.8788146972656,290.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446694687008,0.0,0.0,0.0,0.0,60.0,-4.226861000061035,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,9.30110618355684e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,9.794543439056724e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,7.234229269670323e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.794534707907589e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0004646096203941,291.1620788574219,294.1499938964844,284.69000244140625,283.0610656738281,286.99920654296875,284.8623046875,290.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,0.0,60.0,-4.236287593841553,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.292037429986522e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.784993017092349e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.78498428594321e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004641565901692,291.1606750488281,294.1499938964844,284.6533203125,283.0334167480469,286.9583740234375,284.8294372558594,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,0.0,60.0,-4.255126953125,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.292037429986522e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.784993017092349e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,7.227175228763372e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.78498428594321e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0004641565901692,291.1606750488281,294.1499938964844,284.6533203125,283.0334167480469,286.9583740234375,284.8294372558594,290.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,0.0,60.0,-4.255126953125,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.283155668526888e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.775640501175076e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.220267434604466e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.77563177002594e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004637129604816,291.1592712402344,294.1499938964844,284.6166687011719,283.005859375,286.9176330566406,284.7967834472656,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,0.0,60.0,-4.273975849151611,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.283155668526888e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.775640501175076e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646728515625,0.0,0.0,7.220267434604466e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,9.77563177002594e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004637129604816,291.1592712402344,294.1499938964844,284.6166687011719,283.005859375,286.9176330566406,284.7967834472656,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,0.0,60.0,-4.273975849151611,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
