time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12001260,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.275556658394636e-05,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.767637675395235e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,7.214356446638703e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.767628944246098e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0004633333592209,291.15802001953125,294.1499938964844,284.5844116210937,282.9817199707031,286.88189697265625,284.7681884765625,290.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.5069694643018465e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,0.0,60.0,-4.29060173034668,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,9.27453875192441e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.766565926838666e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.21356482245028e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.766557195689528e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004632825148291,291.1578369140625,294.1499938964844,284.5799865722656,282.9784240722656,286.87701416015625,284.7643127441406,290.9276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,0.0,60.0,-4.292872905731201,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.266260894946754e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.757847874425352e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,7.207125599961728e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.757839870871976e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.000462869007606,291.1564025878906,294.1499938964844,284.5433349609375,282.951171875,286.83648681640625,284.7319641113281,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,0.0,60.0,-4.311854839324951,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600341796875,0.0,0.0,9.266260894946754e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,9.757847874425352e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,7.207125599961728e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,9.757839870871976e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.000462869007606,291.1564025878906,294.1499938964844,284.5433349609375,282.951171875,286.83648681640625,284.7319641113281,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,0.0,60.0,-4.311854839324951,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.26227221498266e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.753648191690444e-05,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,7.20402313163504e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,9.75364018813707e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0004626697918865,291.1557006835937,294.1499938964844,284.5249938964844,282.9376525878906,286.8162841796875,284.71588134765625,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341233150739754e-09,0.0009869722416624,-0.0104256467893719,0.0,0.0,0.0,0.0,60.0,-4.321390628814697,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.258393401978536e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16094970703125,0.0,0.0,9.749563469085842e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,7.201005792012438e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.749554737936704e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004624760185834,291.15496826171875,294.1499938964844,284.50665283203125,282.9241943359375,286.79608154296875,284.6997985839844,290.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.0102988416329026,0.0,0.0,0.0,0.0,60.0,-4.330960273742676,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.251003211829811e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.74178037722595e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.195257785497233e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.741772373672576e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000462106836494,291.15350341796875,294.1499938964844,284.4700012207031,282.8974914550781,286.7557678222656,284.6676940917969,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,0.0,60.0,-4.350218772888184,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.251003211829811e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,9.74178037722595e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,7.195257785497233e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.741772373672576e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.000462106836494,291.15350341796875,294.1499938964844,284.4700012207031,282.8974914550781,286.7557678222656,284.6676940917969,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,0.0,60.0,-4.350218772888184,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.244156535714863e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.734570630826056e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.189932512119412e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.73456262727268e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004617648664861,291.15203857421875,294.1499938964844,284.4333190917969,282.87115478515625,286.7155456542969,284.6356811523437,290.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,0.0,60.0,-4.3696722984313965,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.244156535714863e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.734570630826056e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592102050781,0.0,0.0,7.189932512119412e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.73456262727268e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004617648664861,291.15203857421875,294.1499938964844,284.4333190917969,282.87115478515625,286.7155456542969,284.6356811523437,290.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,0.0,60.0,-4.3696722984313965,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.23791594686918e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.727998258313164e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.185077993199229e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.727990254759789e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004614531353581,291.1505432128906,294.1499938964844,284.39666748046875,282.84521484375,286.6754150390625,284.60369873046875,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,0.0,60.0,-4.389352798461914,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.23791594686918e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.727998258313164e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,7.185077993199229e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15704345703125,0.0,0.0,9.727990254759789e-05,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004614531353581,291.1505432128906,294.1499938964844,284.39666748046875,282.84521484375,286.6754150390625,284.60369873046875,290.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,0.0,60.0,-4.389352798461914,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.232340380549432e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.722125832922757e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.180740794865415e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.722118556965142e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004611745825968,291.1490478515625,294.1499938964844,284.3599853515625,282.8197326660156,286.6353759765625,284.5716857910156,290.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,0.0,60.0,-4.4092936515808105,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.232340380549432e-05,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.722125832922757e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,7.180740794865415e-05,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.722118556965142e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004611745825968,291.1490478515625,294.1499938964844,284.3599853515625,282.8197326660156,286.6353759765625,284.5716857910156,290.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.967705275442768e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,0.0,60.0,-4.4092936515808105,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.229822171619162e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,9.719474473968148e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,7.178782107075676e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.719466470414773e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004610487958416,291.1482849121094,294.1499938964844,284.3416748046875,282.80718994140625,286.6153869628906,284.5556640625,290.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268200277482e-09,0.000983509235084,-0.0093646040186285,0.0,0.0,0.0,0.0,60.0,-4.419375896453857,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,9.227485861629248e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.717013745103031e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,7.176964572863653e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,9.717006469145416e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004609320894815,291.14752197265625,294.1499938964844,284.3233337402344,282.7947692871094,286.5954284667969,284.53961181640625,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709820052848e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,0.0,60.0,-4.429531574249268,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.223406232194976e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.712718019727618e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.173791527748108e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.712710016174242e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004607283335644,291.1460266113281,294.1499938964844,284.2866516113281,282.7703857421875,286.5555114746094,284.5074462890625,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,0.0,60.0,-4.450087070465088,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.223406232194976e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.712718019727618e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,7.173791527748108e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.712710016174242e-05,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004607283335644,291.1460266113281,294.1499938964844,284.2866516113281,282.7703857421875,286.5555114746094,284.5074462890625,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,0.0,60.0,-4.450087070465088,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.22015606192872e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.709294681670144e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.171263132477179e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.70928740571253e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004605659632943,291.1444702148437,294.1499938964844,284.25,282.74658203125,286.5157165527344,284.47509765625,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,0.0,60.0,-4.471003532409668,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.22015606192872e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.709294681670144e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534423828125,0.0,0.0,7.171263132477179e-05,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.70928740571253e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004605659632943,291.1444702148437,294.1499938964844,284.25,282.74658203125,286.5157165527344,284.47509765625,290.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815533666795545e-09,0.0009824767475947,-0.0090482626110315,0.0,0.0,0.0,0.0,60.0,-4.471003532409668,-0.0,-6.58123440189229e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,9.217653860105202e-05,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.706659329822288e-05,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,7.169316086219624e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.706652053864671e-05,297.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0004604409623425,291.1430053710937,294.1499938964844,284.2148132324219,282.7247009277344,286.4775390625,284.4438171386719,290.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,0.0,60.0,-4.491408824920654,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.217557817464694e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,9.70655819401145e-05,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.169241871451959e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,9.706550918053836e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004604361893143,291.1429443359375,294.1499938964844,284.2133483886719,282.72381591796875,286.4759521484375,284.4425048828125,290.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,0.0,60.0,-4.4922637939453125,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.215373574988917e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.704258263809606e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.167542207753286e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.704250987851992e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004603270790539,291.1413879394531,294.1499938964844,284.1766662597656,282.70233154296875,286.436279296875,284.40966796875,290.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,0.0,60.0,-4.513759136199951,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,9.215373574988917e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.704258263809606e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.167542207753286e-05,297.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.704250987851992e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004603270790539,291.1413879394531,294.1499938964844,284.1766662597656,282.70233154296875,286.436279296875,284.40966796875,290.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,0.0,60.0,-4.513759136199951,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.214429883286356e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.703264367999508e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,7.166808791225776e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.703257092041896e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004602799599524,291.1405944824219,294.1499938964844,284.1583251953125,282.6920471191406,286.4164428710937,284.3931579589844,290.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743895859997792e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,0.0,60.0,-4.524580478668213,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.213577868649736e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.70236651482992e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.166145223891363e-05,297.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,9.702359238872305e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004602373810485,291.1398010253906,294.1499938964844,284.1400146484375,282.6820373535156,286.3966369628906,284.3765869140625,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,0.0,60.0,-4.5354437828063965,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.212140867020936e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.700853115646169e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.165027636801824e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.700846567284316e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004601656110025,291.1382141113281,294.1499938964844,284.10333251953125,282.6628112792969,286.3570861816406,284.34326171875,290.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,0.0,60.0,-4.557292938232422,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.212140867020936e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.700853115646169e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,7.165027636801824e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,9.700846567284316e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,0.0004601656110025,291.1382141113281,294.1499938964844,284.10333251953125,282.6628112792969,286.3570861816406,284.34326171875,290.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,0.0,60.0,-4.557292938232422,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.211038559442386e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.699691872810944e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.164169801399112e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.699685324449092e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004601105174515,291.1366271972656,294.1499938964844,284.0666809082031,282.6445617675781,286.31756591796875,284.30963134765625,290.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,0.0,60.0,-4.57930326461792,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.211038559442386e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.699691872810944e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,7.164169801399112e-05,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.699685324449092e-05,297.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004601105174515,291.1366271972656,294.1499938964844,284.0666809082031,282.6445617675781,286.31756591796875,284.30963134765625,290.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,0.0,60.0,-4.57930326461792,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.210242569679394e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.698853682493792e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.163550617406145e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.698846406536175e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004600707616191,291.135009765625,294.1499938964844,284.0299987792969,282.627197265625,286.2781066894531,284.2757568359375,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,0.0,60.0,-4.601461887359619,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,9.210242569679394e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.698853682493792e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,7.163550617406145e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.698846406536175e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004600707616191,291.135009765625,294.1499938964844,284.0299987792969,282.627197265625,286.2781066894531,284.2757568359375,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,0.0,60.0,-4.601461887359619,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.20972743188031e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.698310896055772e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.163148984545842e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.69830362009816e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000460045033833,291.1333923339844,294.1499938964844,283.99334716796875,282.6106262207031,286.2387084960937,284.2416076660156,290.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,0.0,60.0,-4.623756408691406,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.20972743188031e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.698310896055772e-05,298.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.163148984545842e-05,297.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,9.69830362009816e-05,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.000460045033833,291.1333923339844,294.1499938964844,283.99334716796875,282.6106262207031,286.2387084960937,284.2416076660156,290.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,0.0,60.0,-4.623756408691406,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.209567360812798e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.698142093839124e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,7.163024565670639e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.698135545477272e-05,297.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004600370593834,291.132568359375,294.1499938964844,283.9750061035156,282.6025695800781,286.2190246582031,284.22442626953125,290.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752547362611e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,0.0,60.0,-4.634953022003174,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,9.209466952597722e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.698036592453718e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.162946712924168e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.698029316496104e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004600320244207,291.1317749023437,294.1499938964844,283.9566650390625,282.5946960449219,286.1993408203125,284.2071838378906,290.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,0.0,60.0,-4.646177768707275,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.20943493838422e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.698002395452932e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,7.162921247072518e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.697995119495316e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004600304237101,291.130126953125,294.1499938964844,283.9200134277344,282.5793762207031,286.1600341796875,284.1724853515625,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,0.0,60.0,-4.668708801269531,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.20943493838422e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.698002395452932e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,7.162921247072518e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.697995119495316e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,0.0004600304237101,291.130126953125,294.1499938964844,283.9200134277344,282.5793762207031,286.1600341796875,284.1724853515625,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,0.0,60.0,-4.668708801269531,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.209608106175438e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.698184294393286e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.163055124692619e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.698177746031432e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004600390675477,291.1284484863281,294.1499938964844,283.8833312988281,282.56451416015625,286.12078857421875,284.13751220703125,290.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,0.0,60.0,-4.691344261169434,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
