time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003600,297.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,9.209608106175438e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.698184294393286e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.163055124692619e-05,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,9.698177746031432e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,0.0004600390675477,291.1284484863281,294.1499938964844,283.8833312988281,282.56451416015625,286.12078857421875,284.13751220703125,290.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,0.0,60.0,-4.691344261169434,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.209961717715488e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.698556095827372e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.163330155890435e-05,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.698549547465518e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.000460056704469,291.1268005371094,294.1499938964844,283.8466796875,282.5500183105469,286.0815734863281,284.1023254394531,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,0.0,60.0,-4.714070796966553,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.209961717715488e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.698556095827372e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,7.163330155890435e-05,297.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.698549547465518e-05,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.000460056704469,291.1268005371094,294.1499938964844,283.8466796875,282.5500183105469,286.0815734863281,284.1023254394531,290.8682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,0.0,60.0,-4.714070796966553,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.21047176234424e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.699093061499298e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.163725967984647e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.699086513137443e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004600821994245,291.1250915527344,294.1499938964844,283.8099975585937,282.5357971191406,286.0423889160156,284.0668640136719,290.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,0.0,60.0,-4.736876964569092,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.21047176234424e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.699093061499298e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,7.163725967984647e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.699086513137443e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004600821994245,291.1250915527344,294.1499938964844,283.8099975585937,282.5357971191406,286.0423889160156,284.0668640136719,290.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,0.0,60.0,-4.736876964569092,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.21077880775556e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.699416114017367e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.163964619394392e-05,297.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,9.699409565655516e-05,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004600975371431,291.124267578125,294.1499938964844,283.7916564941406,282.5287780761719,286.0227966308594,284.0490417480469,290.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,0.0,60.0,-4.748307228088379,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.211114956997336e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.699770453153178e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.164226553868502e-05,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,9.699763904791324e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0004601143591571,291.1234130859375,294.1499938964844,283.7733459472656,282.52178955078125,286.00323486328125,284.0311584472656,290.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,0.0,60.0,-4.7597527503967285,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.211868746206164e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.700564260128886e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.164812996052206e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.700557711767031e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004601519904099,291.1217041015625,294.1499938964844,283.7366638183594,282.50787353515625,285.9641418457031,283.9952392578125,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,0.0,60.0,-4.782683372497559,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,9.211868746206164e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,9.700564260128886e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,7.164812996052206e-05,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,9.700557711767031e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004601519904099,291.1217041015625,294.1499938964844,283.7366638183594,282.50787353515625,285.9641418457031,283.9952392578125,290.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,0.0,60.0,-4.782683372497559,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.212711302097888e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.701451199362054e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.165467832237482e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.701444651000202e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004601940745487,291.1199645996094,294.1499938964844,283.70001220703125,282.4939270019531,285.92510986328125,283.9591064453125,290.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,0.0,60.0,-4.805661201477051,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322631835937,0.0,0.0,9.212711302097888e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.701451199362054e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,7.165467832237482e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,9.701444651000202e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004601940745487,291.1199645996094,294.1499938964844,283.70001220703125,282.4939270019531,285.92510986328125,283.9591064453125,290.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,0.0,60.0,-4.805661201477051,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.21362079679966e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.70240798778832e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.166174327721819e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.702401439426468e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004602395056281,291.1182556152344,294.1499938964844,283.663330078125,282.4798889160156,285.8860778808594,283.9227905273437,290.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,0.0,60.0,-4.828673839569092,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,9.21362079679966e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.70240798778832e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,7.166174327721819e-05,297.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.702401439426468e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0004602395056281,291.1182556152344,294.1499938964844,283.663330078125,282.4798889160156,285.8860778808594,283.9227905273437,290.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,0.0,60.0,-4.828673839569092,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.21457467484288e-05,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.703412797534838e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.166916475398466e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.703406249172986e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004602871485985,291.11651611328125,294.1499938964844,283.6266784667969,282.46563720703125,285.8471069335937,283.8863220214844,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,0.0,60.0,-4.851709842681885,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.21457467484288e-05,297.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,9.703412797534838e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,7.166916475398466e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.703406249172986e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004602871485985,291.11651611328125,294.1499938964844,283.6266784667969,282.46563720703125,285.8471069335937,283.8863220214844,290.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,0.0,60.0,-4.851709842681885,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,9.21506216400303e-05,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.703925752546638e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.167294825194404e-05,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.703919204184784e-05,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.0004603115085046,291.1156311035156,294.1499938964844,283.6083374023437,282.4584350585937,285.8276062011719,283.8680114746094,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,0.0,60.0,-4.86323356628418,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,9.215552563546224e-05,297.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.704442345537244e-05,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.167676812969148e-05,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.704435797175393e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004603360139299,291.11474609375,294.1499938964844,283.5899963378906,282.4511413574219,285.8081359863281,283.84967041015625,290.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,0.0,60.0,-4.874758243560791,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.216533362632616e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.705474803922698e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,7.168439333327115e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.705468255560844e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004603849956765,291.11297607421875,294.1499938964844,283.5533447265625,282.43621826171875,285.76922607421875,283.8128662109375,290.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,0.0,60.0,-4.897807121276856,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,9.216533362632616e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.705474803922698e-05,298.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,7.168439333327115e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12774658203125,0.0,0.0,9.705468255560844e-05,297.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268615722656,0.0,0.0,0.0004603849956765,291.11297607421875,294.1499938964844,283.5533447265625,282.43621826171875,285.76922607421875,283.8128662109375,290.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,0.0,60.0,-4.897807121276856,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.217495971824974e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.706487617222592e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.169187301769853e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.7064817964565e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004604330752044,291.1111755371094,294.1499938964844,283.51666259765625,282.4208374023437,285.7303466796875,283.7759704589844,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,0.0,60.0,-4.920845985412598,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.217495971824974e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,9.706487617222592e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,7.169187301769853e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.7064817964565e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004604330752044,291.1111755371094,294.1499938964844,283.51666259765625,282.4208374023437,285.7303466796875,283.7759704589844,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,0.0,60.0,-4.920845985412598,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.218419290846214e-05,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.707459685159848e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.169905438786373e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.707453864393756e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004604792047757,291.1094055175781,294.1499938964844,283.4800109863281,282.4049072265625,285.6915283203125,283.73895263671875,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,0.0,60.0,-4.943862438201904,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.218419290846214e-05,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,9.707459685159848e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,7.169905438786373e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248474121094,0.0,0.0,9.707453864393756e-05,297.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239929199219,0.0,0.0,0.0004604792047757,291.1094055175781,294.1499938964844,283.4800109863281,282.4049072265625,285.6915283203125,283.73895263671875,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,0.0,60.0,-4.943862438201904,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.219282219419256e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.70836845226586e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,7.1705762820784e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.708362631499769e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004605223075486,291.1075744628906,294.1499938964844,283.4433288574219,282.3883361816406,285.6527099609375,283.7018737792969,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,0.0,60.0,-4.966844081878662,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.219282219419256e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.70836845226586e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,7.1705762820784e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.708362631499769e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0004605223075486,291.1075744628906,294.1499938964844,283.4433288574219,282.3883361816406,285.6527099609375,283.7018737792969,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,0.0,60.0,-4.966844081878662,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.21968457987532e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.708791912999004e-05,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,7.170888420660049e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,9.708786092232911e-05,297.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0004605423891916,291.106689453125,294.1499938964844,283.42498779296875,282.3797607421875,285.6333312988281,283.6833190917969,290.8313903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,0.0,60.0,-4.978317737579346,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.220062929671258e-05,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1223449707031,0.0,0.0,9.70919063547626e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,7.171183096943423e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.70918481471017e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0004605613066814,291.10577392578125,294.1499938964844,283.4066772460937,282.3710021972656,285.61395263671875,283.66473388671875,290.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,0.0,60.0,-4.989778518676758,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.2207410489209e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.709903679322451e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.17170987627469e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.70989785855636e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004605951544363,291.1039428710937,294.1499938964844,283.3699951171875,282.35284423828125,285.5751953125,283.6275634765625,290.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,0.0,60.0,-5.012655258178711,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,9.2207410489209e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.709903679322451e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,7.17170987627469e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.70989785855636e-05,297.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.0004605951544363,291.1039428710937,294.1499938964844,283.3699951171875,282.35284423828125,285.5751953125,283.6275634765625,290.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,0.0,60.0,-5.012655258178711,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.22129038372077e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.71048284554854e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172137702582404e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.710477024782448e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004606226284522,291.1020812988281,294.1499938964844,283.3333435058594,282.333740234375,285.5364990234375,283.5903625488281,290.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,0.0,60.0,-5.035459041595459,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.22129038372077e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,9.71048284554854e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,7.172137702582404e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.710477024782448e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,0.0004606226284522,291.1020812988281,294.1499938964844,283.3333435058594,282.333740234375,285.5364990234375,283.5903625488281,290.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,0.0,60.0,-5.035459041595459,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.221689106198028e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.710901940707116e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.172446930781007e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.710896119941026e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004606425354722,291.1002502441406,294.1499938964844,283.2966613769531,282.31365966796875,285.4978332519531,283.5531921386719,290.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,0.0,60.0,-5.058175086975098,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.221689106198028e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.710901940707116e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.172446930781007e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.710896119941026e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,0.0004606425354722,291.1002502441406,294.1499938964844,283.2966613769531,282.31365966796875,285.4978332519531,283.5531921386719,290.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,0.0,60.0,-5.058175086975098,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.2219102953095e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.711134771350773e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.172618643380702e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.71112967818044e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.000460653565824,291.0983581542969,294.1499938964844,283.260009765625,282.29248046875,285.4591979980469,283.5160217285156,290.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,0.0,60.0,-5.080789566040039,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,9.2219102953095e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.711134771350773e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166381835937,0.0,0.0,7.172618643380702e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.71112967818044e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.000460653565824,291.0983581542969,294.1499938964844,283.260009765625,282.29248046875,285.4591979980469,283.5160217285156,290.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,0.0,60.0,-5.080789566040039,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.221945219906048e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.711171151138842e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.172645564423874e-05,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.711166057968512e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0004606553120538,291.0974426269531,294.1499938964844,283.2416687011719,282.2814636230469,285.4398803710937,283.4974670410156,290.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,0.0,60.0,-5.092051982879639,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.22192630241625e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.711151506053284e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.172631012508646e-05,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.711145685287192e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004606543807312,291.09649658203125,294.1499938964844,283.22332763671875,282.2701110839844,285.42059326171875,283.4789123535156,290.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768502741781e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,0.0,60.0,-5.103283405303955,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.221708751283586e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.710922313388436e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.172461482696235e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.710916492622346e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004606435250025,291.0946044921875,294.1499938964844,283.1866760253906,282.2464904785156,285.38201904296875,283.44189453125,290.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,0.0,60.0,-5.125645160675049,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,9.221708751283586e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.710922313388436e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.172461482696235e-05,297.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.710916492622346e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0004606435250025,291.0946044921875,294.1499938964844,283.1866760253906,282.2464904785156,285.38201904296875,283.44189453125,290.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,0.0,60.0,-5.125645160675049,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
