time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005940,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.22122417250648e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.71041081356816e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.172083860496059e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.71040572039783e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004606192815117,291.0926818847656,294.1499938964844,283.1499938964844,282.22149658203125,285.3434753417969,283.40496826171875,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752886608242,0.0,0.0,0.0,0.0,60.0,-5.147850036621094,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,9.22122417250648e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.71041081356816e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.172083860496059e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.71040572039783e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0004606192815117,291.0926818847656,294.1499938964844,283.1499938964844,282.22149658203125,285.3434753417969,283.40496826171875,290.80621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752886608242,0.0,0.0,0.0,0.0,60.0,-5.147850036621094,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.2205977125559e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.709751611808316e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.17159709893167e-05,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.709746518637984e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004605880239978,291.0907592773437,294.1499938964844,283.11334228515625,282.1949462890625,285.3049621582031,283.3681640625,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,0.0,60.0,-5.169914722442627,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.2205977125559e-05,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.709751611808316e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.17159709893167e-05,297.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.709746518637984e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0004605880239978,291.0907592773437,294.1499938964844,283.11334228515625,282.1949462890625,285.3049621582031,283.3681640625,290.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,0.0,60.0,-5.169914722442627,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.220032370649278e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.709155710879712e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.171156903496012e-05,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.709150617709383e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004605597641784,291.0888366699219,294.1499938964844,283.07666015625,282.1667175292969,285.2665100097656,283.3314514160156,290.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,0.0,60.0,-5.191940307617188,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,9.220032370649278e-05,297.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,9.709155710879712e-05,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,7.171156903496012e-05,297.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,9.709150617709383e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,0.0004605597641784,291.0888366699219,294.1499938964844,283.07666015625,282.1667175292969,285.2665100097656,283.3314514160156,290.7993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,0.0,60.0,-5.191940307617188,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,9.219794446835294e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.708905417937784e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10797119140625,0.0,0.0,7.170972094172612e-05,297.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073303222656,0.0,0.0,9.708900324767455e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004605478898156,291.0878601074219,294.1499938964844,283.0583190917969,282.1520080566406,285.2472839355469,283.3131103515625,290.7976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,0.0,60.0,-5.202961444854736,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056823730469,0.0,0.0,9.219596540788189e-05,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.708696597954258e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,7.170817843871191e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,9.708691504783928e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,0.0004605379945132,291.0869140625,294.1499938964844,283.0400085449219,282.1369323730469,285.2280578613281,283.2947998046875,290.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.009021527133882,0.0,0.0,0.0,0.0,60.0,-5.21399450302124,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.219348430633544e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.708435391075908e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,7.170625030994415e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.70843102550134e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004605256253853,291.0849609375,294.1499938964844,283.0033264160156,282.1056823730469,285.1896667480469,283.2582092285156,290.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,0.0,60.0,-5.236115455627441,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,9.219348430633544e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,9.708435391075908e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,7.170625030994415e-05,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049194335937,0.0,0.0,9.70843102550134e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0004605256253853,291.0849609375,294.1499938964844,283.0033264160156,282.1056823730469,285.1896667480469,283.2582092285156,290.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,0.0,60.0,-5.236115455627441,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.219331695931032e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.708417928777636e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.170611206674948e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.708412835607304e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004605247813742,291.0829772949219,294.1499938964844,282.9666748046875,282.0731506347656,285.1513061523437,283.2216186523437,290.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,0.0,60.0,-5.258337497711182,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.219331695931032e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.708417928777636e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,7.170611206674948e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,9.708412835607304e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0004605247813742,291.0829772949219,294.1499938964844,282.9666748046875,282.0731506347656,285.1513061523437,283.2216186523437,290.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,0.0,60.0,-5.258337497711182,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.219565254170448e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.708663128549232e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,7.170792378019542e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.708658035378905e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0004605364229064,291.0809936523437,294.1499938964844,282.92999267578125,282.0393981933594,285.1129455566406,283.1849975585937,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,0.0,60.0,-5.280679702758789,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,9.219565254170448e-05,297.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.708663128549232e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,7.170792378019542e-05,297.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.708658035378905e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,0.0004605364229064,291.0809936523437,294.1499938964844,282.92999267578125,282.0393981933594,285.1129455566406,283.1849975585937,290.7854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,0.0,60.0,-5.280679702758789,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.220041829394177e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.709165169624612e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,7.171163451857865e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.709160076454282e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004605602589435,291.0790100097656,294.1499938964844,282.8933410644531,282.0045471191406,285.0746459960937,283.1483459472656,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,0.0,60.0,-5.30314826965332,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.220041829394177e-05,297.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.709165169624612e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,7.171163451857865e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.709160076454282e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0004605602589435,291.0790100097656,294.1499938964844,282.8933410644531,282.0045471191406,285.0746459960937,283.1483459472656,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,0.0,60.0,-5.30314826965332,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.220363426720724e-05,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.709503501653673e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,7.171413017204031e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,9.70949840848334e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0004605762951541,291.0780029296875,294.1499938964844,282.875,281.9867553710937,285.0555114746094,283.1299743652344,290.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,0.0,60.0,-5.314430236816406,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,9.220729407388716e-05,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.709888399811462e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,7.171697507146746e-05,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.709884034236892e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0004605945723596,291.0770263671875,294.1499938964844,282.8566589355469,281.9687194824219,285.0363464355469,283.1116027832031,290.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,0.0,60.0,-5.325737476348877,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.221563232131302e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.710766607895494e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,7.17234579497017e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.710761514725164e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.000460636219941,291.07501220703125,294.1499938964844,282.82000732421875,281.9320373535156,284.99810791015625,283.0747375488281,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,0.0,60.0,-5.348415851593018,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.221563232131302e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.710766607895494e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,7.17234579497017e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.710761514725164e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.000460636219941,291.07501220703125,294.1499938964844,282.82000732421875,281.9320373535156,284.99810791015625,283.0747375488281,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,0.0,60.0,-5.348415851593018,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.222456719726324e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.711707389215007e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.173040648922324e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.71170302364044e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.000460680865217,291.0729675292969,294.1499938964844,282.7833251953125,281.8946228027344,284.9598693847656,283.0378112792969,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,0.0,60.0,-5.371147632598877,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.222456719726324e-05,297.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.711707389215007e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,7.173040648922324e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,9.71170302364044e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.000460680865217,291.0729675292969,294.1499938964844,282.7833251953125,281.8946228027344,284.9598693847656,283.0378112792969,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,0.0,60.0,-5.371147632598877,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.223301458405332e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.71259651123546e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.173696940299124e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.712591418065132e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004607230366673,291.0709228515625,294.1499938964844,282.7466735839844,281.8565368652344,284.921630859375,283.00079345703125,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,0.0,60.0,-5.393877506256104,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,9.223301458405332e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,9.71259651123546e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.173696940299124e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.712591418065132e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0004607230366673,291.0709228515625,294.1499938964844,282.7466735839844,281.8565368652344,284.921630859375,283.00079345703125,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,0.0,60.0,-5.393877506256104,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.223972301697358e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.713303006719798e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,7.174219354055822e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.71329864114523e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0004607565933838,291.0688781738281,294.1499938964844,282.7099914550781,281.81793212890625,284.8834533691406,282.9637145996094,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,0.0,60.0,-5.416536808013916,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,9.223972301697358e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.713303006719798e-05,298.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,7.174219354055822e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.71329864114523e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0004607565933838,291.0688781738281,294.1499938964844,282.7099914550781,281.81793212890625,284.8834533691406,282.9637145996094,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.8591752016259315e-09,0.0009828498587012,-0.0091626094654202,0.0,0.0,0.0,0.0,60.0,-5.416536808013916,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,9.22420367714949e-05,297.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.713546023704112e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.174398342613131e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.713541658129544e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,0.0004607681185007,291.0678405761719,294.1499938964844,282.6916809082031,281.7984619140625,284.8643493652344,282.9451599121094,290.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700563207268,0.0,0.0,0.0,0.0,60.0,-5.427815914154053,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.224343375535682e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.71369372564368e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,7.174507481977344e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,9.713689360069112e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004607751325238,291.0668334960937,294.1499938964844,282.67333984375,281.7789306640625,284.84527587890625,282.9266052246094,290.7604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.863728448294523e-09,0.0009828887414187,-0.0091745406389236,0.0,0.0,0.0,0.0,60.0,-5.439048767089844,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.224293171428144e-05,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.713639883557336e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,7.174467464210466e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.713635517982766e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0004607725713867,291.06475830078125,294.1499938964844,282.6366577148437,281.7395935058594,284.80712890625,282.8895568847656,290.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863024566896911e-09,0.0009828828042373,-0.0091726956889033,0.0,0.0,0.0,0.0,60.0,-5.4613423347473145,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.224293171428144e-05,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884094238281,0.0,0.0,9.713639883557336e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,7.174467464210466e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,9.713635517982766e-05,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,0.0004607725713867,291.06475830078125,294.1499938964844,282.6366577148437,281.7395935058594,284.80712890625,282.8895568847656,290.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863024566896911e-09,0.0009828828042373,-0.0091726956889033,0.0,0.0,0.0,0.0,60.0,-5.4613423347473145,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.223718370776623e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.713035251479596e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.174020720412955e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.713030885905027e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004607438750099,291.0626525878906,294.1499938964844,282.6000061035156,281.7000732421875,284.7690124511719,282.85260009765625,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,0.0,60.0,-5.483346462249756,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,9.223718370776623e-05,297.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.713035251479596e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,7.174020720412955e-05,297.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.713030885905027e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0004607438750099,291.0626525878906,294.1499938964844,282.6000061035156,281.7000732421875,284.7690124511719,282.85260009765625,290.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85580012363107e-09,0.0009828209877014,-0.0091537665575742,0.0,0.0,0.0,0.0,60.0,-5.483346462249756,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.222543303621932e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.711796883493662e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.173106860136613e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.711792517919092e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004606851725839,291.060546875,294.1499938964844,282.5633239746094,281.6604919433594,284.7309265136719,282.8157958984375,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,0.0,60.0,-5.505006313323975,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.222543303621932e-05,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,9.711796883493662e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,7.173106860136613e-05,297.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.711792517919092e-05,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004606851725839,291.060546875,294.1499938964844,282.5633239746094,281.6604919433594,284.7309265136719,282.8157958984375,290.74951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088336287157e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,0.0,60.0,-5.505006313323975,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.220727952197194e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.709885489428416e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.1716945967637e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.709881123853847e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000460594514152,291.0584411621094,294.1499938964844,282.52667236328125,281.62091064453125,284.69287109375,282.7792358398437,290.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,0.0,60.0,-5.526278018951416,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.220727952197194e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,9.709885489428416e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.1716945967637e-05,297.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.709881123853847e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000460594514152,291.0584411621094,294.1499938964844,282.52667236328125,281.62091064453125,284.69287109375,282.7792358398437,290.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,0.0,60.0,-5.526278018951416,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.219578350894152e-05,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,9.708674770081416e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.170800381572917e-05,297.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.708671132102607e-05,297.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.081298828125,0.0,0.0,0.0004605370922945,291.0574035644531,294.1499938964844,282.5083312988281,281.6011657714844,284.6738586425781,282.76104736328125,290.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181790292263,0.0,0.0,0.0,0.0,60.0,-5.5367608070373535,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,9.218272316502409e-05,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.707299614092336e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,7.169784657889977e-05,297.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.707295248517768e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0004604718415066,291.05633544921875,294.1499938964844,282.489990234375,281.5814514160156,284.6548767089844,282.7429504394531,290.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,0.0,60.0,-5.54714298248291,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.215217141900212e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.704081458039582e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,7.167407602537423e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.704077820060776e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0004603192210197,291.05419921875,294.1499938964844,282.4533386230469,281.542236328125,284.61688232421875,282.7070007324219,290.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749610844039353e-09,0.0009819130646064,-0.0088755339384078,0.0,0.0,0.0,0.0,60.0,-5.567617416381836,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
