time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008280,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.215217141900212e-05,297.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.704081458039582e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,7.167407602537423e-05,297.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.704077820060776e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,0.0004603192210197,291.05419921875,294.1499938964844,282.4533386230469,281.542236328125,284.61688232421875,282.7070007324219,290.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749610844039353e-09,0.0009819130646064,-0.0088755339384078,0.0,0.0,0.0,0.0,60.0,-5.567617416381836,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.211633005179463e-05,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.700307418825103e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.16462018317543e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.700303053250536e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0004601401742547,291.05206298828125,294.1499938964844,282.4166564941406,281.5033874511719,284.57891845703125,282.6714172363281,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048901724290317e-09,0.0009815306402742,-0.00875835865736,0.0,0.0,0.0,0.0,60.0,-5.587721824645996,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,9.211633005179463e-05,297.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.700307418825103e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.16462018317543e-05,297.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,9.700303053250536e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0004601401742547,291.05206298828125,294.1499938964844,282.4166564941406,281.5033874511719,284.57891845703125,282.6714172363281,290.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048901724290317e-09,0.0009815306402742,-0.00875835865736,0.0,0.0,0.0,0.0,60.0,-5.587721824645996,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.207621769746764e-05,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.69608299783431e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,7.161499524954706e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.696079359855504e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0004599398234859,291.0498962402344,294.1499938964844,282.3800048828125,281.4649658203125,284.541015625,282.6361999511719,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851088441545e-09,0.0009811026975512,-0.0086272479966282,0.0,0.0,0.0,0.0,60.0,-5.607509136199951,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,9.207621769746764e-05,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.69608299783431e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,7.161499524954706e-05,297.53125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,9.696079359855504e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07501220703125,0.0,0.0,0.0004599398234859,291.0498962402344,294.1499938964844,282.3800048828125,281.4649658203125,284.541015625,282.6361999511719,290.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654851088441545e-09,0.0009811026975512,-0.0086272479966282,0.0,0.0,0.0,0.0,60.0,-5.607509136199951,-0.0,-6.562837029377988e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.203297668136656e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.691529703559354e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,7.158136577345431e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.691525337984784e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004597238148562,291.0477294921875,294.1499938964844,282.34332275390625,281.4271240234375,284.5031433105469,282.60137939453125,290.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,0.0,60.0,-5.627038478851318,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0730895996094,0.0,0.0,9.203297668136656e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.691529703559354e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,7.158136577345431e-05,297.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0737609863281,0.0,0.0,9.691525337984784e-05,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,0.0004597238148562,291.0477294921875,294.1499938964844,282.34332275390625,281.4271240234375,284.5031433105469,282.60137939453125,290.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.6009133452807873e-09,0.0009806415764614,-0.0084859207272529,0.0,0.0,0.0,0.0,60.0,-5.627038478851318,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.201055945595726e-05,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731201171875,0.0,0.0,9.689168655313551e-05,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,7.156392530305311e-05,297.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,9.689165017334744e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0004596118524204,291.046630859375,294.1499938964844,282.32501220703125,281.408447265625,284.4842224121094,282.5841369628906,290.7253112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729521563609982e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,0.0,60.0,-5.636726379394531,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.198780753649773e-05,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,9.686773410066962e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,7.154623017413542e-05,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.686769044492394e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0004594982019625,291.0455322265625,294.1499938964844,282.3066711425781,281.38995361328125,284.4653015136719,282.5669860839844,290.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578408565256e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,0.0,60.0,-5.646377086639404,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.1941881692037e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.681937081040816e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,7.151051249820739e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.681932715466246e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0004592688055709,291.0433654785156,294.1499938964844,282.2699890136719,281.353515625,284.4275207519531,282.5329284667969,290.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487296895698932e-09,0.0009796699741855,-0.0081882234662771,0.0,0.0,0.0,0.0,60.0,-5.665604114532471,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.1941881692037e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,9.681937081040816e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,7.151051249820739e-05,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.681932715466246e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0004592688055709,291.0433654785156,294.1499938964844,282.2699890136719,281.353515625,284.4275207519531,282.5329284667969,290.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487296895698932e-09,0.0009796699741855,-0.0081882234662771,0.0,0.0,0.0,0.0,60.0,-5.665604114532471,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.18962323339656e-05,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.677129128249362e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.147499854909256e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.677125490270556e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004590407479554,291.0411376953125,294.1499938964844,282.2333374023437,281.3179931640625,284.3897399902344,282.4992370605469,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791830088943,-0.0080390321090817,0.0,0.0,0.0,0.0,60.0,-5.684782028198242,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.18962323339656e-05,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.677129128249362e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,7.147499854909256e-05,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.677125490270556e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004590407479554,291.0411376953125,294.1499938964844,282.2333374023437,281.3179931640625,284.3897399902344,282.4992370605469,290.7158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430357997658006e-09,0.0009791830088943,-0.0080390321090817,0.0,0.0,0.0,0.0,60.0,-5.684782028198242,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.185176895698532e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.672446321928874e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.144041592255235e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.672442683950068e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004588186275213,291.0389404296875,294.1499938964844,282.1966552734375,281.2834167480469,284.3520202636719,282.4658203125,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898138730486e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,0.0,60.0,-5.703973770141602,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.185176895698532e-05,297.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,9.672446321928874e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,7.144041592255235e-05,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.672442683950068e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06573486328125,0.0,0.0,0.0004588186275213,291.0389404296875,294.1499938964844,282.1966552734375,281.2834167480469,284.3520202636719,282.4658203125,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374898138730486e-09,0.0009787088492885,-0.0078937141224741,0.0,0.0,0.0,0.0,60.0,-5.703973770141602,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.180921188089997e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.667965059634298e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.140731031540781e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.667961421655492e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004586060531437,291.0367126464844,294.1499938964844,282.1600036621094,281.2499389648437,284.3143615722656,282.4327087402344,290.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,0.0,60.0,-5.723230838775635,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,9.180921188089997e-05,297.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.667965059634298e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,7.140731031540781e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643920898437,0.0,0.0,9.667961421655492e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004586060531437,291.0367126464844,294.1499938964844,282.1600036621094,281.2499389648437,284.3143615722656,282.4327087402344,290.7081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321815045254084e-09,0.0009782548295333,-0.0077546248212456,0.0,0.0,0.0,0.0,60.0,-5.723230838775635,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.178885375149548e-05,297.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.66582156252116e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639343261719,0.0,0.0,7.139147783163935e-05,297.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.665817924542353e-05,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0004585043643601,291.0355834960937,294.1499938964844,282.14166259765625,281.233642578125,284.2955322265625,282.4162292480469,290.70623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780410910025,3.296426243082351e-09,0.0009780377149581,-0.0076881004497408,0.0,0.0,0.0,0.0,60.0,-5.732900142669678,-0.0,-6.521891293687079e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.176915773423389e-05,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.663747187005356e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,7.13761619408615e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,9.663743549026548e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0004584059643093,291.03448486328125,294.1499938964844,282.1233215332031,281.2176513671875,284.2767028808594,282.3997802734375,290.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.2718554532351622e-09,0.0009778275853022,-0.0076237190514802,0.0,0.0,0.0,0.0,60.0,-5.742600917816162,-0.0,-6.51908891313724e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.17319703148678e-05,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.659831266617402e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.134724000934511e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.659827628638595e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0004582202527672,291.0322265625,294.1499938964844,282.086669921875,281.1866455078125,284.23907470703125,282.3670349121094,290.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471889578556e-09,0.0009774309583008,-0.0075021828524768,0.0,0.0,0.0,0.0,60.0,-5.762107372283936,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,9.17319703148678e-05,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.659831266617402e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.134724000934511e-05,297.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,9.659827628638595e-05,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0004582202527672,291.0322265625,294.1499938964844,282.086669921875,281.1866455078125,284.23907470703125,282.3670349121094,290.700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471889578556e-09,0.0009774309583008,-0.0075021828524768,0.0,0.0,0.0,0.0,60.0,-5.762107372283936,-0.0,-6.513801054097712e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.169805707642809e-05,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.6562594990246e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.132085738703609e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.656255861045791e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004580508102662,291.02996826171875,294.1499938964844,282.04998779296875,281.1570129394531,284.2015075683594,282.3343811035156,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831590696640433e-09,0.0009770691394805,-0.0073913126252591,0.0,0.0,0.0,0.0,60.0,-5.781784057617188,-0.0,-6.508978600550108e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,9.169805707642809e-05,297.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,9.6562594990246e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,7.132085738703609e-05,297.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,9.656255861045791e-05,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05810546875,0.0,0.0,0.0004580508102662,291.02996826171875,294.1499938964844,282.04998779296875,281.1570129394531,284.2015075683594,282.3343811035156,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770723991096,3.1831590696640433e-09,0.0009770691394805,-0.0073913126252591,0.0,0.0,0.0,0.0,60.0,-5.781784057617188,-0.0,-6.508978600550108e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.167459211312234e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.653788583818824e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.13026020093821e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.653784945840016e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.000457933609141,291.0277099609375,294.1499938964844,282.0133361816406,281.1287536621094,284.1639404296875,282.3017883300781,290.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,0.0,60.0,-5.801813125610352,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.167459211312234e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,9.653788583818824e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05718994140625,0.0,0.0,7.13026020093821e-05,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.653784945840016e-05,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.000457933609141,291.0277099609375,294.1499938964844,282.0133361816406,281.1287536621094,284.1639404296875,282.3017883300781,290.6926574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153866057203913e-09,0.000976818613708,-0.0073145572096109,0.0,0.0,0.0,0.0,60.0,-5.801813125610352,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.16677963687107e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.653072629589587e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,7.12973196641542e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.653069719206542e-05,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0004578996740747,291.0254211425781,294.1499938964844,281.9766540527344,281.1016845703125,284.1264038085937,282.2689514160156,290.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348426158988e-09,0.0009767457377165,-0.0072922385297715,0.0,0.0,0.0,0.0,60.0,-5.82272481918335,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.16677963687107e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,9.653072629589587e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,7.12973196641542e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,9.653069719206542e-05,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0004578996740747,291.0254211425781,294.1499938964844,281.9766540527344,281.1016845703125,284.1264038085937,282.2689514160156,290.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145348426158988e-09,0.0009767457377165,-0.0072922385297715,0.0,0.0,0.0,0.0,60.0,-5.82272481918335,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,9.167027747025712e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,9.653333836467937e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,7.129924779292196e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,9.65333019848913e-05,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,0.0004579120723064,291.0242919921875,294.1499938964844,281.9583435058594,281.08856201171875,284.1076354980469,282.2524108886719,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484108653501153e-09,0.0009767719311639,-0.007300263736397,0.0,0.0,0.0,0.0,60.0,-5.833555698394775,-0.0,-6.50502016696919e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,9.167649113805965e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,9.653987945057452e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,7.130407175282016e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.653984307078645e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004579430678859,291.02313232421875,294.1499938964844,281.94000244140625,281.07568359375,284.0888977050781,282.2357177734375,290.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156119809943902e-09,0.0009768378222361,-0.0073204627260565,0.0,0.0,0.0,0.0,60.0,-5.844630241394043,-0.0,-6.505897687247852e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.169957775156944e-05,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.65641884249635e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.132202881621197e-05,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.656415932113303e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.000458058406366,291.02081298828125,294.1499938964844,281.9033203125,281.0506591796875,284.0513610839844,282.20184326171875,290.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956996202468,0.0,0.0,0.0,0.0,60.0,-5.867483139038086,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502319335937,0.0,0.0,9.169957775156944e-05,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.65641884249635e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,7.132202881621197e-05,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,9.656415932113303e-05,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.000458058406366,291.02081298828125,294.1499938964844,281.9033203125,281.0506591796875,284.0513610839844,282.20184326171875,290.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833285985178e-09,0.0009770832257345,-0.0073956996202468,0.0,0.0,0.0,0.0,60.0,-5.867483139038086,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.17360739549622e-05,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.660262003308162e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.13504123268649e-05,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.660258365329356e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.00045824071276,291.0184936523437,294.1499938964844,281.8666687011719,281.0265197753906,284.01385498046875,282.1671447753906,290.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302491792535193e-09,0.0009774715872481,-0.0075147007592022,0.0,0.0,0.0,0.0,60.0,-5.891237735748291,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,9.17360739549622e-05,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.660262003308162e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,7.13504123268649e-05,297.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.660258365329356e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.00045824071276,291.0184936523437,294.1499938964844,281.8666687011719,281.0265197753906,284.01385498046875,282.1671447753906,290.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.2302491792535193e-09,0.0009774715872481,-0.0075147007592022,0.0,0.0,0.0,0.0,60.0,-5.891237735748291,-0.0,-6.514345329833304e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.178504114970563e-05,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.665418474469334e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.138850196497515e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.665415564086288e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.000458485330455,291.01617431640625,294.1499938964844,281.8299865722656,281.00311279296875,283.9763488769531,282.13153076171875,290.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291208416911217e-09,0.0009779928950592,-0.0076744281686842,0.0,0.0,0.0,0.0,60.0,-5.915835380554199,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.178504114970563e-05,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04705810546875,0.0,0.0,9.665418474469334e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.138850196497515e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.665415564086288e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.000458485330455,291.01617431640625,294.1499938964844,281.8299865722656,281.00311279296875,283.9763488769531,282.13153076171875,290.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291208416911217e-09,0.0009779928950592,-0.0076744281686842,0.0,0.0,0.0,0.0,60.0,-5.915835380554199,-0.0,-6.521296569417245e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.184559166897088e-05,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.671794396126644e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.143559196265414e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.671791485743596e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004587877774611,291.0138244628906,294.1499938964844,281.7933349609375,280.9803771972656,283.9388122558594,282.09490966796875,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,0.0,60.0,-5.94122838973999,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,9.184559166897088e-05,297.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450439453125,0.0,0.0,9.671794396126644e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.143559196265414e-05,297.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447998046875,0.0,0.0,9.671791485743596e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004587877774611,291.0138244628906,294.1499938964844,281.7933349609375,280.9803771972656,283.9388122558594,282.09490966796875,290.6689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,0.0,60.0,-5.94122838973999,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,9.18799269129522e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,9.67540981946513e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,7.14622947270982e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.675406909082084e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,0.0004589592863339,291.0126342773437,294.1499938964844,281.7749938964844,280.96923828125,283.9200439453125,282.0761413574219,290.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409343918292506e-09,0.0009790030308067,-0.0079839704558253,0.0,0.0,0.0,0.0,60.0,-5.954215049743652,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.191682329401374e-05,297.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,9.679295180831105e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,7.149099110392854e-05,297.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0427551269531,0.0,0.0,9.67929227044806e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0004591436008922,291.011474609375,294.1499938964844,281.75665283203125,280.9582214355469,283.9012756347656,282.05712890625,290.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793993085622,3.455289387943594e-09,0.0009793959325179,-0.0081043578684329,0.0,0.0,0.0,0.0,60.0,-5.967377662658691,-0.0,-6.54002363376094e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
