time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010620,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.199776832247152e-05,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.68781896517612e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,7.155394996516407e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.687816054793076e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004595479113049,291.00909423828125,294.1499938964844,281.7200012207031,280.9364929199219,283.8637390136719,282.01824951171875,290.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,0.0,60.0,-5.994195461273193,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.199776832247152e-05,297.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,9.68781896517612e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,7.155394996516407e-05,297.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04071044921875,0.0,0.0,9.687816054793076e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,0.0004595479113049,291.00909423828125,294.1499938964844,281.7200012207031,280.9364929199219,283.8637390136719,282.01824951171875,290.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556085648170892e-09,0.0009802577551454,-0.0083684641867876,0.0,0.0,0.0,0.0,60.0,-5.994195461273193,-0.0,-6.55154153150761e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.208748815581204e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.6972675237339e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.16237336746417e-05,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.697263885755092e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.000459996110294,291.0066833496094,294.1499938964844,281.6833190917969,280.91510009765625,283.826171875,281.9782409667969,290.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667821379949032e-09,0.0009812132921069,-0.0086612328886985,0.0,0.0,0.0,0.0,60.0,-6.021660804748535,-0.0,-6.564320642610255e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,9.208748815581204e-05,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03887939453125,0.0,0.0,9.6972675237339e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.16237336746417e-05,297.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03863525390625,0.0,0.0,9.697263885755092e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.000459996110294,291.0066833496094,294.1499938964844,281.6833190917969,280.91510009765625,283.826171875,281.9782409667969,290.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667821379949032e-09,0.0009812132921069,-0.0086612328886985,0.0,0.0,0.0,0.0,60.0,-6.021660804748535,-0.0,-6.564320642610255e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.2184949608054e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.707530261948703e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,7.169953460106626e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,9.707526623969898e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.000460482930066,291.0043029785156,294.1499938964844,281.64666748046875,280.8939514160156,283.78857421875,281.9371337890625,290.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,0.0,60.0,-6.049703598022461,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,9.2184949608054e-05,297.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.707530261948703e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,7.169953460106626e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,9.707526623969898e-05,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.000460482930066,291.0043029785156,294.1499938964844,281.64666748046875,280.8939514160156,283.78857421875,281.9371337890625,290.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822548599913,3.7891960680269685e-09,0.000982251134701,-0.0089792544022202,0.0,0.0,0.0,0.0,60.0,-6.049703598022461,-0.0,-6.578216726893515e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.223842789651826e-05,297.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03570556640625,0.0,0.0,9.71316112554632e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.174112397478893e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,9.713158215163276e-05,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0004607500741258,291.0030212402344,294.1499938964844,281.6275939941406,280.88299560546875,283.7690124511719,281.91534423828125,290.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824480161,3.85579967954186e-09,0.0009828206384554,-0.0091537665575742,0.0,0.0,0.0,0.0,60.0,-6.064502716064453,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.228902490576728e-05,297.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.718490036902948e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,7.178047962952405e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,9.718487126519904e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,0.0004610028408933,291.0018615722656,294.1499938964844,281.6099853515625,280.8729248046875,283.7509460449219,281.8950500488281,290.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188208234008926e-09,0.0009833595249801,-0.009318889118731,0.0,0.0,0.0,0.0,60.0,-6.078256607055664,-0.0,-6.593073464955523e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.234325989382342e-05,297.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.724200936034322e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338134765625,0.0,0.0,7.182265835581347e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.724198025651276e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,0.0004612737393472,291.0006408691406,294.1499938964844,281.5916748046875,280.8624572753906,283.7321472167969,281.8736267089844,290.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983941135928,3.9863654599514575e-09,0.000983937177807,-0.0094958646222949,0.0,0.0,0.0,0.0,60.0,-6.092710971832275,-0.0,-6.600821933488987e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.239854261977598e-05,297.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.73002242972143e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,7.18656592653133e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,9.730019519338384e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0004615499055944,290.9994201660156,294.1499938964844,281.5733337402344,280.8519592285156,283.7133178710937,281.8520202636719,290.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.05521971558187e-09,0.0009845258900895,-0.0096762711182236,0.0,0.0,0.0,0.0,60.0,-6.107255935668945,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.251214214600624e-05,297.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,9.741984831634908e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.195401121862233e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.741981921251865e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0004621173429768,290.9969787597656,294.1499938964844,281.5366516113281,280.8309326171875,283.6756286621094,281.8082580566406,290.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967025410372125e-09,0.0009857357945293,-0.0100469682365655,0.0,0.0,0.0,0.0,60.0,-6.136597633361816,-0.0,-6.624979675962095e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.251214214600624e-05,297.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03045654296875,0.0,0.0,9.741984831634908e-05,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,7.195401121862233e-05,297.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.741981921251865e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02978515625,0.0,0.0,0.0004621173429768,290.9969787597656,294.1499938964844,281.5366516113281,280.8309326171875,283.6756286621094,281.8082580566406,290.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.1967025410372125e-09,0.0009857357945293,-0.0100469682365655,0.0,0.0,0.0,0.0,60.0,-6.136597633361816,-0.0,-6.624979675962095e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.262844832846896e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.754232451086864e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,7.204447319963947e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,9.754228813108055e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0004626983136404,290.9945068359375,294.1499938964844,281.5,280.80975341796875,283.637939453125,281.763916015625,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415600003982036e-09,0.0009869744535535,-0.010426502674818,0.0,0.0,0.0,0.0,60.0,-6.166214466094971,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.262844832846896e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,9.754232451086864e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,7.204447319963947e-05,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,9.754228813108055e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0004626983136404,290.9945068359375,294.1499938964844,281.5,280.80975341796875,283.637939453125,281.763916015625,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.3415600003982036e-09,0.0009869744535535,-0.010426502674818,0.0,0.0,0.0,0.0,60.0,-6.166214466094971,-0.0,-6.641641903115669e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.274599142372608e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.766609582584353e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,7.213588833110407e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.766606672201306e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.000463285454316,290.99200439453125,294.1499938964844,281.4633483886719,280.7882995605469,283.6001892089844,281.7191162109375,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487958893406585e-09,0.0009882263839244,-0.0108100734651088,0.0,0.0,0.0,0.0,60.0,-6.196010112762451,-0.0,-6.658503082235256e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254211425781,0.0,0.0,9.274599142372608e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.766609582584353e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,7.213588833110407e-05,297.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.766606672201306e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,0.000463285454316,290.99200439453125,294.1499938964844,281.4633483886719,280.7882995605469,283.6001892089844,281.7191162109375,290.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882308077067,4.487958893406585e-09,0.0009882263839244,-0.0108100734651088,0.0,0.0,0.0,0.0,60.0,-6.196010112762451,-0.0,-6.658503082235256e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.28633744479157e-05,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.778970706975088e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.222718704724684e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.778967796592042e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004638718091882,290.989501953125,294.1499938964844,281.4266662597656,280.7665100097656,283.5624389648437,281.6740417480469,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.6341619430734235e-09,0.0009894765680655,-0.011193124577403,0.0,0.0,0.0,0.0,60.0,-6.225884914398193,-0.0,-6.675362840269372e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,9.28633744479157e-05,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,9.778970706975088e-05,298.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,7.222718704724684e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.778967796592042e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004638718091882,290.989501953125,294.1499938964844,281.4266662597656,280.7665100097656,283.5624389648437,281.6740417480469,290.628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894812246784,4.6341619430734235e-09,0.0009894765680655,-0.011193124577403,0.0,0.0,0.0,0.0,60.0,-6.225884914398193,-0.0,-6.675362840269372e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,9.29215020732954e-05,297.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.7850919701159e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,7.227239984786138e-05,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.785089059732854e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0004641621781047,290.9882507324219,294.1499938964844,281.4083251953125,280.75543212890625,283.5435485839844,281.6514892578125,290.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706562251044488e-09,0.000990095664747,-0.0113828117027878,0.0,0.0,0.0,0.0,60.0,-6.240822792053223,-0.0,-6.683720243927382e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210876464844,0.0,0.0,9.297896031057462e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.791142656467856e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,7.23170887795277e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.791139746084808e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,0.0004644492000807,290.98699951171875,294.1499938964844,281.3900146484375,280.7442321777344,283.5246276855469,281.6288757324219,290.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778124562676567e-09,0.0009907075436785,-0.0115703018382191,0.0,0.0,0.0,0.0,60.0,-6.255740642547607,-0.0,-6.691985277029745e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.309105371357872e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.802946442505343e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,7.240426930366084e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.8029435321223e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0004650091286748,290.9844665527344,294.1499938964844,281.35333251953125,280.7214050292969,283.48681640625,281.5837707519531,290.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.917741769361328e-09,0.0009919014992192,-0.0119360890239477,0.0,0.0,0.0,0.0,60.0,-6.285463809967041,-0.0,-6.70812596581527e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188903808594,0.0,0.0,9.309105371357872e-05,297.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,9.802946442505343e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,7.240426930366084e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.8029435321223e-05,297.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189514160156,0.0,0.0,0.0004650091286748,290.9844665527344,294.1499938964844,281.35333251953125,280.7214050292969,283.48681640625,281.5837707519531,290.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919063886627,4.917741769361328e-09,0.0009919014992192,-0.0119360890239477,0.0,0.0,0.0,0.0,60.0,-6.285463809967041,-0.0,-6.70812596581527e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.319841774413362e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.814251825446264e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,7.248776819324121e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.814248915063216e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004655454249586,290.9819030761719,294.1499938964844,281.3166809082031,280.6979675292969,283.448974609375,281.53887939453125,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514543659119235e-09,0.0009930449305102,-0.012286402285099,0.0,0.0,0.0,0.0,60.0,-6.314955234527588,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.319841774413362e-05,297.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.814251825446264e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175170898437,0.0,0.0,7.248776819324121e-05,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,9.814248915063216e-05,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0004655454249586,290.9819030761719,294.1499938964844,281.3166809082031,280.6979675292969,283.448974609375,281.53887939453125,290.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.0514543659119235e-09,0.0009930449305102,-0.012286402285099,0.0,0.0,0.0,0.0,60.0,-6.314955234527588,-0.0,-6.723601586600125e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.32992625166662e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.824871085584164e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,7.25662030163221e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.82486890279688e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0004660491540562,290.9793395996094,294.1499938964844,281.2799987792969,280.6737365722656,283.4111328125,281.4942626953125,290.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.177055673044606e-09,0.0009941189782693,-0.0126154599711298,0.0,0.0,0.0,0.0,60.0,-6.344109535217285,-0.0,-6.738154922913965e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,9.32992625166662e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,9.824871085584164e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,7.25662030163221e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,9.82486890279688e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0004660491540562,290.9793395996094,294.1499938964844,281.2799987792969,280.6737365722656,283.4111328125,281.4942626953125,290.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941241005435,5.177055673044606e-09,0.0009941189782693,-0.0126154599711298,0.0,0.0,0.0,0.0,60.0,-6.344109535217285,-0.0,-6.738154922913965e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.335606591776012e-05,297.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137634277344,0.0,0.0,9.830852650338784e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,7.261038263095543e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,9.8308504675515e-05,297.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131530761719,0.0,0.0,0.0004663328872993,290.9778137207031,294.1499938964844,281.25799560546875,280.6588134765625,283.3883972167969,281.4677124023437,290.6088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994729110971,5.247799084173721e-09,0.0009947238722816,-0.0128007978200912,0.0,0.0,0.0,0.0,60.0,-6.361378192901611,-0.0,-6.74635884934105e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,9.339203825220466e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,9.834641241468488e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.263836596393958e-05,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,9.834638331085443e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0004665126034524,290.9767761230469,294.1499938964844,281.24334716796875,280.6487121582031,283.37322998046875,281.4500732421875,290.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951123502105,5.292602356377074e-09,0.000995107111521,-0.0129181742668151,0.0,0.0,0.0,0.0,60.0,-6.372796535491943,-0.0,-6.751557179995872e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,9.343505371361972e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01171875,0.0,0.0,9.83917125267908e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,7.267182081704959e-05,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,9.839168342296034e-05,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111083984375,0.0,0.0,0.0004667274770326,290.9754638671875,294.1499938964844,281.2250061035156,280.6358337402344,283.35430908203125,281.4281921386719,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955705609172,5.346176834564176e-09,0.0009955652058124,-0.0130585292354226,0.0,0.0,0.0,0.0,60.0,-6.386929035186768,-0.0,-6.757775850019243e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.34753188630566e-05,297.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105895996094,0.0,0.0,9.843410953180864e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,7.270313653862104e-05,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,9.84340804279782e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0004669285845011,290.9741516113281,294.1499938964844,281.2066650390625,280.6227111816406,283.3353576660156,281.40643310546875,290.6028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959993185475,5.396316282713087e-09,0.0009959939634427,-0.0131898839026689,0.0,0.0,0.0,0.0,60.0,-6.400897979736328,-0.0,-6.763598747738797e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.354789654025808e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.85105289146304e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,7.275958341779187e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.851050708675756e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0004672911309171,290.9715576171875,294.1499938964844,281.1700134277344,280.595703125,283.2974548339844,281.36334228515625,290.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967723162844,5.486695098255723e-09,0.0009967668447643,-0.0134266568347811,0.0,0.0,0.0,0.0,60.0,-6.428368091583252,-0.0,-6.774099858830597e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,9.354789654025808e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,9.85105289146304e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,7.275958341779187e-05,297.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,9.851050708675756e-05,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,0.0004672911309171,290.9715576171875,294.1499938964844,281.1700134277344,280.595703125,283.2974548339844,281.36334228515625,290.5986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967723162844,5.486695098255723e-09,0.0009967668447643,-0.0134266568347811,0.0,0.0,0.0,0.0,60.0,-6.428368091583252,-0.0,-6.774099858830597e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.360769035993144e-05,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,9.857350232778116e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,7.280609133886173e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.857347322395071e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0004675898235291,290.96893310546875,294.1499938964844,281.1333312988281,280.56756591796875,283.2595520019531,281.3208923339844,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974091080948,5.561151983357604e-09,0.0009974035201594,-0.0136217158287763,0.0,0.0,0.0,0.0,60.0,-6.455017566680908,-0.0,-6.782757822065832e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0053405761719,0.0,0.0,9.360769035993144e-05,297.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,9.857350232778116e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,7.280609133886173e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,9.857347322395071e-05,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0004675898235291,290.96893310546875,294.1499938964844,281.1333312988281,280.56756591796875,283.2595520019531,281.3208923339844,290.59429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974091080948,5.561151983357604e-09,0.0009974035201594,-0.0136217158287763,0.0,0.0,0.0,0.0,60.0,-6.455017566680908,-0.0,-6.782757822065832e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.36541546252556e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,9.862242586677894e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.284223102033138e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.86224040389061e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.000467821926577,290.9662780761719,294.1499938964844,281.0966796875,280.5382385253906,283.2216491699219,281.279052734375,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979038732126,5.619002152457142e-09,0.0009978982852771,-0.0137732680886983,0.0,0.0,0.0,0.0,60.0,-6.480851650238037,-0.0,-6.789488082858952e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.36541546252556e-05,297.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,9.862242586677894e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,7.284223102033138e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,9.86224040389061e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00311279296875,0.0,0.0,0.000467821926577,290.9662780761719,294.1499938964844,281.0966796875,280.5382385253906,283.2216491699219,281.279052734375,290.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979038732126,5.619002152457142e-09,0.0009978982852771,-0.0137732680886983,0.0,0.0,0.0,0.0,60.0,-6.480851650238037,-0.0,-6.789488082858952e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.36850774451159e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.865499305306002e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,7.286627806024626e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.865496394922955e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.000467976409709,290.963623046875,294.1499938964844,281.0599975585937,280.5075988769531,283.1837463378906,281.2379150390625,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657487811561168e-09,0.0009982273913919,-0.0138740902766585,0.0,0.0,0.0,0.0,60.0,-6.505639553070068,-0.0,-6.79396805480792e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.36850774451159e-05,297.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,9.865499305306002e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,7.286627806024626e-05,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.865496394922955e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.000467976409709,290.963623046875,294.1499938964844,281.0599975585937,280.5075988769531,283.1837463378906,281.2379150390625,290.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982330957427,5.657487811561168e-09,0.0009982273913919,-0.0138740902766585,0.0,0.0,0.0,0.0,60.0,-6.505639553070068,-0.0,-6.79396805480792e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,9.369449253426863e-05,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00018310546875,0.0,0.0,9.866490290733054e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,7.287359767360613e-05,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0,0.0,0.0,9.866487380350009e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0004680234123952,290.9622802734375,294.1499938964844,281.0416564941406,280.49176025390625,283.1648254394531,281.2176208496094,290.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669190006329927e-09,0.0009983275085687,-0.0139047466218471,0.0,0.0,0.0,0.0,60.0,-6.517637729644775,-0.0,-6.795330165232373e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
