time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012960,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,9.36993965297006e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,9.86700688372366e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991455078125,0.0,0.0,7.287741755135357e-05,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,9.867004700936376e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004680479178205,290.9609680175781,294.1499938964844,281.0233459472656,280.4755554199219,283.1458740234375,281.1974792480469,290.581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675286018913539e-09,0.0009983796626329,-0.0139207169413566,0.0,0.0,0.0,0.0,60.0,-6.529335021972656,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.369536564918236e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.866581967798992e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.287427433766425e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.866579785011707e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0004680277779698,290.9582824707031,294.1499938964844,280.9866638183594,280.4420166015625,283.1080017089844,281.15777587890625,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021807285073e-09,0.0009983363561332,-0.0139074390754103,0.0,0.0,0.0,0.0,60.0,-6.551811218261719,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960327148437,0.0,0.0,9.369536564918236e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99664306640625,0.0,0.0,9.866581967798992e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,7.287427433766425e-05,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,9.866579785011707e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0004680277779698,290.9582824707031,294.1499938964844,280.9866638183594,280.4420166015625,283.1080017089844,281.15777587890625,290.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.67021807285073e-09,0.0009983363561332,-0.0139074390754103,0.0,0.0,0.0,0.0,60.0,-6.551811218261719,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.367091115564108e-05,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.864007006399332e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,7.285525498446077e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.864004096016288e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0004679056291934,290.95556640625,294.1499938964844,280.95001220703125,280.40692138671875,283.0701904296875,281.1187744140625,290.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397095882232415e-09,0.0009980755858123,-0.0138275157660245,0.0,0.0,0.0,0.0,60.0,-6.572967052459717,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,9.367091115564108e-05,297.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.864007006399332e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,7.285525498446077e-05,297.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,9.864004096016288e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0004679056291934,290.95556640625,294.1499938964844,280.95001220703125,280.40692138671875,283.0701904296875,281.1187744140625,290.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397095882232415e-09,0.0009980755858123,-0.0138275157660245,0.0,0.0,0.0,0.0,60.0,-6.572967052459717,-0.0,-6.79189824381865e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.361447155242786e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.858063276624308e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,7.281135185621679e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.85806036624126e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004676236712839,290.952880859375,294.1499938964844,280.9143981933594,280.3720092773437,283.03240966796875,281.08074951171875,290.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569346761546967e-09,0.0009974740678444,-0.0136431846767663,0.0,0.0,0.0,0.0,60.0,-6.591847896575928,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.361447155242786e-05,297.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,9.858063276624308e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,7.281135185621679e-05,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,9.85806036624126e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0004676236712839,290.952880859375,294.1499938964844,280.9143981933594,280.3720092773437,283.03240966796875,281.08074951171875,290.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974795393645,5.569346761546967e-09,0.0009974740678444,-0.0136431846767663,0.0,0.0,0.0,0.0,60.0,-6.591847896575928,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896850585937,0.0,0.0,9.35526259127073e-05,297.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,9.851551294559612e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,7.276325777638704e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.851548384176569e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98974609375,0.0,0.0,0.0004673147923313,290.9510192871094,294.1499938964844,280.891357421875,280.34942626953125,283.0067443847656,281.0556335449219,290.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.492271970553021e-09,0.0009968150407075,-0.0134412674233317,0.0,0.0,0.0,0.0,60.0,-6.602747917175293,-0.0,-6.774748584348346e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,9.351703920401631e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.847802721196786e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,7.273557275766507e-05,297.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.8478005384095e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.000467136997031,290.9501647949219,294.1499938964844,280.8808288574219,280.339111328125,282.99468994140625,281.0440368652344,290.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447914119827146e-09,0.000996435759589,-0.0133250588551163,0.0,0.0,0.0,0.0,60.0,-6.607250213623047,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,9.345261787530036e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.841019345913082e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,7.26854705135338e-05,297.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,9.841017163125798e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0004668152250815,290.94879150390625,294.1499938964844,280.8647766113281,280.3233947753906,282.9759216308594,281.0264892578125,290.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.3676387778978105e-09,0.0009957493748515,-0.0131147550418972,0.0,0.0,0.0,0.0,60.0,-6.613117694854736,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98651123046875,0.0,0.0,9.338084782939404e-05,297.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870910644531,0.0,0.0,9.83346180873923e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872436523437,0.0,0.0,7.262964936671779e-05,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.833459625951946e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,0.0004664567240979,290.9474182128906,294.1499938964844,280.8492126464844,280.3081359863281,282.9571533203125,281.00933837890625,290.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,0.0,60.0,-6.618203639984131,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.321070683654398e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.815544763114303e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,7.249731424963102e-05,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.81554258032702e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0004656068049371,290.9446716308594,294.1499938964844,280.8194274902344,280.2789611816406,282.9197692871094,280.9765625,290.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,0.0,60.0,-6.62551212310791,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.321070683654398e-05,297.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,9.815544763114303e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,7.249731424963102e-05,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,9.81554258032702e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9841613769531,0.0,0.0,0.0004656068049371,290.9446716308594,294.1499938964844,280.8194274902344,280.2789611816406,282.9197692871094,280.9765625,290.5548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,0.0,60.0,-6.62551212310791,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.301042155129836e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.794453217182308e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.234153599711135e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.794451034395024e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0004646063316613,290.94195556640625,294.1499938964844,280.7913513183594,280.25146484375,282.8826599121094,280.9461669921875,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,0.0,60.0,-6.629061698913574,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,9.301042155129836e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,9.794453217182308e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.234153599711135e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.794451034395024e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0004646063316613,290.94195556640625,294.1499938964844,280.7913513183594,280.25146484375,282.8826599121094,280.9461669921875,290.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,0.0,60.0,-6.629061698913574,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.278507786802948e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.770724136615172e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,7.216626545414329e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.770721953827888e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004634807119145,290.9391784667969,294.1499938964844,280.7649230957031,280.2255554199219,282.8457946777344,280.9181213378906,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,0.0,60.0,-6.629429340362549,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.278507786802948e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.770724136615172e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,7.216626545414329e-05,297.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,9.770721953827888e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9793395996094,0.0,0.0,0.0004634807119145,290.9391784667969,294.1499938964844,280.7649230957031,280.2255554199219,282.8457946777344,280.9181213378906,290.5458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,0.0,60.0,-6.629429340362549,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.254087490262464e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.745007992023602e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,7.197633385658264e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.745005809236318e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0004622608830686,290.9364318847656,294.1499938964844,280.7400207519531,280.201171875,282.8091735839844,280.8922119140625,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,0.0,60.0,-6.627228736877441,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.254087490262464e-05,297.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,9.745007992023602e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,7.197633385658264e-05,297.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.745005809236318e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0004622608830686,290.9364318847656,294.1499938964844,280.7400207519531,280.201171875,282.8091735839844,280.8922119140625,290.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,0.0,60.0,-6.627228736877441,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.24129199120216e-05,297.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,9.731533646117896e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,7.187680603237823e-05,297.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760131835937,0.0,0.0,9.731531463330612e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0004616217047441,290.93505859375,294.1499938964844,280.7281188964844,280.1894836425781,282.791015625,280.8802490234375,290.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,0.0,60.0,-6.625102043151856,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.228278941009194e-05,297.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.71782937995158e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,7.177559018600732e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97479248046875,0.0,0.0,9.717827197164296e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.000460971641587,290.9336853027344,294.1499938964844,280.716552734375,280.1781616210937,282.7729187011719,280.8687744140625,290.53680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,0.0,60.0,-6.622556209564209,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.201691136695445e-05,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.689831495052204e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.156880019465461e-05,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.68982931226492e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0004596435464918,290.930908203125,294.1499938964844,280.69439697265625,280.15643310546875,282.73699951171875,280.8476257324219,290.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,0.0,60.0,-6.616132736206055,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.201691136695445e-05,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,9.689831495052204e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,7.156880019465461e-05,297.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,9.68982931226492e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,0.0004596435464918,290.930908203125,294.1499938964844,280.69439697265625,280.15643310546875,282.73699951171875,280.8476257324219,290.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275724366307,0.0,0.0,0.0,0.0,60.0,-6.616132736206055,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.174906881526113e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.66162624536082e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,7.136047497624531e-05,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.661624062573536e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004583056143019,290.9281311035156,294.1499938964844,280.6734619140625,280.13592529296875,282.7014465332031,280.82867431640625,290.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531038455665,0.0,0.0,0.0,0.0,60.0,-6.608423233032227,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96954345703125,0.0,0.0,9.174906881526113e-05,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700622558594,0.0,0.0,9.66162624536082e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,7.136047497624531e-05,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.661624062573536e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,0.0004583056143019,290.9281311035156,294.1499938964844,280.6734619140625,280.13592529296875,282.7014465332031,280.82867431640625,290.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449058995354103e-09,0.0009775978978723,-0.0075531038455665,0.0,0.0,0.0,0.0,60.0,-6.608423233032227,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.148412209469824e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.633725858293474e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,7.115440530469641e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,9.63372367550619e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0004569821467157,290.92535400390625,294.1499938964844,280.65362548828125,280.1164855957031,282.6662292480469,280.8116760253906,290.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,0.0,60.0,-6.599915027618408,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.148412209469824e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,9.633725858293474e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,7.115440530469641e-05,297.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,9.63372367550619e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,0.0004569821467157,290.92535400390625,294.1499938964844,280.65362548828125,280.1164855957031,282.6662292480469,280.8116760253906,290.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,0.0,60.0,-6.599915027618408,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.1288129624445e-05,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,9.61308687692508e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,7.100196671672165e-05,297.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.613084694137795e-05,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.000456003122963,290.9232482910156,294.1499938964844,280.63922119140625,280.1023864746094,282.6397399902344,280.8002319335937,290.5196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.6705726519082873e-09,0.000972686568275,-0.006048185750842,0.0,0.0,0.0,0.0,60.0,-6.593122482299805,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,9.122716437559576e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96514892578125,0.0,0.0,9.606666571926326e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,7.09545420249924e-05,297.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.60666438913904e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0004556985804811,290.9225769042969,294.1499938964844,280.6347961425781,280.0980529785156,282.63140869140625,280.7968139648437,290.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594604309180681e-09,0.0009720369707792,-0.0058491239324212,0.0,0.0,0.0,0.0,60.0,-6.590959548950195,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,9.110329119721428e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.593622235115618e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,7.0858201070223e-05,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,9.593620052328332e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0004550798039417,290.9211730957031,294.1499938964844,280.625732421875,280.08917236328125,282.6141662597656,280.7901611328125,290.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.4402577736282183e-09,0.0009707170538604,-0.0054446836002171,0.0,0.0,0.0,0.0,60.0,-6.586465358734131,-0.0,-6.424603071764069e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,9.09822847461328e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.580879850545898e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,7.076408655848354e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625244140625,0.0,0.0,9.580877667758614e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0004544753755908,290.9197692871094,294.1499938964844,280.61688232421875,280.0804748535156,282.59698486328125,280.783935546875,290.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289485934170443e-09,0.0009694276959635,-0.0050496072508394,0.0,0.0,0.0,0.0,60.0,-6.582005977630615,-0.0,-6.407546493392148e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.075470006791876e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.5569143013563e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.058707706164569e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.556912118569016e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0004533385508693,290.9169921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5628967285156,280.7728881835937,290.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,0.0,60.0,-6.57347297668457,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596862792969,0.0,0.0,9.075470006791876e-05,297.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,9.5569143013563e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.058707706164569e-05,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.556912118569016e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0004533385508693,290.9169921875,294.1499938964844,280.5997619628906,280.0636901855469,282.5628967285156,280.7728881835937,290.5093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.0059158778451547e-09,0.0009670027648098,-0.0043065454810857,0.0,0.0,0.0,0.0,60.0,-6.57347297668457,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,9.054734255187212e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.535077697364612e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,7.042579090921208e-05,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.53507624217309e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0004523027164395,290.9141845703125,294.1499938964844,280.5833435058594,280.047607421875,282.5292358398437,280.7637939453125,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475355607032839e-09,0.0009647932020016,-0.0036294842138886,0.0,0.0,0.0,0.0,60.0,-6.565765380859375,-0.0,-6.34642276509112e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,9.054734255187212e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.535077697364612e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,7.042579090921208e-05,297.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9575500488281,0.0,0.0,9.53507624217309e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9572448730469,0.0,0.0,0.0004523027164395,290.9141845703125,294.1499938964844,280.5833435058594,280.047607421875,282.5292358398437,280.7637939453125,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475355607032839e-09,0.0009647932020016,-0.0036294842138886,0.0,0.0,0.0,0.0,60.0,-6.565765380859375,-0.0,-6.34642276509112e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.035857510752976e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.515200508758426e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.027897663647309e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.51519832597114e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0004513598396442,290.911376953125,294.1499938964844,280.5675048828125,280.0321044921875,282.49591064453125,280.7562866210937,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512332592490395e-09,0.0009627818362787,-0.0030131530947983,0.0,0.0,0.0,0.0,60.0,-6.558916091918945,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.035857510752976e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552307128906,0.0,0.0,9.515200508758426e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,7.027897663647309e-05,297.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.51519832597114e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,0.0004513598396442,290.911376953125,294.1499938964844,280.5675048828125,280.0321044921875,282.49591064453125,280.7562866210937,290.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.512332592490395e-09,0.0009627818362787,-0.0030131530947983,0.0,0.0,0.0,0.0,60.0,-6.558916091918945,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.019001299748196e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,9.497449354967102e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,7.014787115622312e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.49744789977558e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004505178076215,290.9085693359375,294.1499938964844,280.5521545410156,280.0170593261719,282.4629821777344,280.7504272460937,290.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.30229305117524e-09,0.0009609856642782,-0.0024627577513456,0.0,0.0,0.0,0.0,60.0,-6.5531158447265625,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.019001299748196e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,9.497449354967102e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,7.014787115622312e-05,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,9.49744789977558e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,0.0004505178076215,290.9085693359375,294.1499938964844,280.5521545410156,280.0170593261719,282.4629821777344,280.7504272460937,290.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.30229305117524e-09,0.0009609856642782,-0.0024627577513456,0.0,0.0,0.0,0.0,60.0,-6.5531158447265625,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
