time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015300,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,9.011331712827086e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,9.48937376961112e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,7.008821557974443e-05,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,9.489371586823836e-05,297.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0004501347139012,290.9071655273437,294.1499938964844,280.5446472167969,280.0096740722656,282.4466247558594,280.74810791015625,290.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.206730049219118e-09,0.000960168428719,-0.0022123402450233,0.0,0.0,0.0,0.0,60.0,-6.550642967224121,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.004073217511177e-05,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.48172964854166e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,7.003176142461598e-05,297.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,9.481727465754376e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,0.0004497721092775,290.9057312011719,294.1499938964844,280.5372009277344,280.0024108886719,282.43035888671875,280.74609375,290.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622714715078,1.119158876683457e-09,0.0009622703655622,-0.001980013679713,0.0,0.0,0.0,0.0,60.0,-6.550612449645996,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,4.594369966071099e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,4.838096356252208e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,3.5734028642764315e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,4.838095264858566e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0002294983132742,290.90386962890625,294.1499938964844,280.52252197265625,279.9880065917969,282.40264892578125,280.7427062988281,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140944944694,8.372045834370564e-10,0.0007140936213545,-0.001486930064857,0.0,0.0,0.0,0.0,60.0,-5.64066219329834,-0.0,-1.633911850262848e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,4.594369966071099e-05,297.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94879150390625,0.0,0.0,4.838096356252208e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,3.5734028642764315e-05,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,4.838095264858566e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0002294983132742,290.90386962890625,294.1499938964844,280.52252197265625,279.9880065917969,282.40264892578125,280.7427062988281,290.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007140944944694,8.372045834370564e-10,0.0007140936213545,-0.001486930064857,0.0,0.0,0.0,0.0,60.0,-5.64066219329834,-0.0,-1.633911850262848e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,4.360017919680104e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,4.5913122448837385e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,3.391128848306835e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,4.591311153490096e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0002177919377572,290.90478515625,294.1499938964844,280.5080261230469,279.97381591796875,282.39044189453125,280.7430419921875,290.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093561753,5.80799131011389e-10,0.0004643087740987,-0.0010626215953379,0.0,0.0,0.0,0.0,60.0,-3.9442622661590576,-0.0,-1.4714758300726773e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,4.360017919680104e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,4.5913122448837385e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,3.391128848306835e-05,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512634277344,0.0,0.0,4.591311153490096e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0002177919377572,290.90478515625,294.1499938964844,280.5080261230469,279.97381591796875,282.39044189453125,280.7430419921875,290.481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643093561753,5.80799131011389e-10,0.0004643087740987,-0.0010626215953379,0.0,0.0,0.0,0.0,60.0,-3.9442622661590576,-0.0,-1.4714758300726773e-08,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,3.076872235396877e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,3.24009706673678e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,2.393125578237232e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,3.240096339141019e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001536961499368,290.9065856933594,294.1499938964844,280.4935913085937,279.9596862792969,282.3861083984375,280.7472839355469,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206718538422,4.028675726353015e-10,0.0003206714463885,-0.0007384742493741,0.0,0.0,0.0,0.0,60.0,-2.7611327171325684,-0.0,-7.328168738496288e-09,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,3.076872235396877e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,3.24009706673678e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,2.393125578237232e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,3.240096339141019e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001536961499368,290.9065856933594,294.1499938964844,280.4935913085937,279.9596862792969,282.3861083984375,280.7472839355469,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206718538422,4.028675726353015e-10,0.0003206714463885,-0.0007384742493741,0.0,0.0,0.0,0.0,60.0,-2.7611327171325684,-0.0,-7.328168738496288e-09,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,2.1477702830452472e-05,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.956787109375,0.0,0.0,2.2617070499109104e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,1.670489837124478e-05,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,2.2617066861130297e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.0001072855739039,290.9084167480469,294.1499938964844,280.4814758300781,279.9477844238281,282.3864440917969,280.7554016113281,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,0.0,60.0,-2.008591413497925,-0.0,-3.5706897438814163e-09,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,2.001662323891651e-05,297.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,2.107848195009865e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,1.556850111228414e-05,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,2.107847831211984e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,9.998717723647133e-05,290.9087219238281,294.1499938964844,280.4791564941406,279.94549560546875,282.3866271972656,280.7569274902344,290.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.6676216791088336e-10,0.0002132820372935,-0.0004880403284914,0.0,0.0,0.0,0.0,60.0,-1.882725954055786,-0.0,-3.101402246130646e-09,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571838378906,0.0,0.0,1.5886744222370908e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,1.6729518392821774e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,1.2356370461930055e-05,297.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,1.6729514754842967e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,7.935758185340092e-05,290.9095458984375,294.1499938964844,280.47186279296875,279.9383850097656,282.3872985839844,280.7611999511719,290.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.1172334718766448e-10,0.0001692773512331,-0.0003873469540849,0.0,0.0,0.0,0.0,60.0,-1.5280334949493408,-0.0,-1.953647910113432e-09,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,1.2380409316392615e-05,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.3037176358920988e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.629217856854666e-06,297.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,1.3037173630436882e-05,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,6.18427075096406e-05,290.9101257324219,294.1499938964844,280.4645690917969,279.93121337890625,282.38787841796875,280.7644958496094,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167931796,1.6499443478146247e-10,0.0001319166185567,-0.0003018565766979,0.0,0.0,0.0,0.0,60.0,-1.2215245962142944,-0.0,-1.1864419446894203e-09,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,7.034821464912966e-06,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,7.408010787912644e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.471533768286463e-06,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.408009423670592e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,3.5140390536980703e-05,290.9107666015625,294.1499938964844,280.4497375488281,279.91668701171875,282.3886108398437,280.76824951171875,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495819590985775e-05,9.375364373731544e-11,7.495810132240877e-05,-0.000171521824086,0.0,0.0,0.0,0.0,60.0,-0.7364093065261841,-0.0,-3.8307393368519616e-10,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,7.034821464912966e-06,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,7.408010787912644e-06,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,5.471533768286463e-06,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,7.408009423670592e-06,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,3.5140390536980703e-05,290.9107666015625,294.1499938964844,280.4497375488281,279.91668701171875,282.3886108398437,280.76824951171875,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.495819590985775e-05,9.375364373731544e-11,7.495810132240877e-05,-0.000171521824086,0.0,0.0,0.0,0.0,60.0,-0.7364093065261841,-0.0,-3.8307393368519616e-10,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,3.5625459986476926e-06,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.751535132323625e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.7708722427632893e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,3.7515344502025982e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.7795655367081054e-05,290.9109802246094,294.1499938964844,280.4345703125,279.9018249511719,282.3888854980469,280.76953125,290.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796019882429391e-05,4.7478486420171606e-11,3.796015153056942e-05,-8.686166984261945e-05,0.0,0.0,0.0,0.0,60.0,-0.4096527099609375,-0.0,-9.824205338127e-11,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,3.5625459986476926e-06,297.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,3.751535132323625e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.7708722427632893e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,3.7515344502025982e-06,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,1.7795655367081054e-05,290.9109802246094,294.1499938964844,280.4345703125,279.9018249511719,282.3888854980469,280.76953125,290.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.796019882429391e-05,4.7478486420171606e-11,3.796015153056942e-05,-8.686166984261945e-05,0.0,0.0,0.0,0.0,60.0,-0.4096527099609375,-0.0,-9.824205338127e-11,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.5454012327609234e-06,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.6273830851787352e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.2019801260976235e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,1.627382744118222e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.719600034761243e-06,290.91094970703125,294.1499938964844,280.4189453125,279.88653564453125,282.3888854980469,280.7698059082031,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466838133055717e-05,2.0595778554843847e-11,1.6466816305182874e-05,-3.767988891922869e-05,0.0,0.0,0.0,0.0,60.0,-0.1981109827756881,-0.0,-1.848668267079301e-11,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,1.5454012327609234e-06,297.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.6273830851787352e-06,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,1.2019801260976235e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,1.627382744118222e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,7.719600034761243e-06,290.91094970703125,294.1499938964844,280.4189453125,279.88653564453125,282.3888854980469,280.7698059082031,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466838133055717e-05,2.0595778554843847e-11,1.6466816305182874e-05,-3.767988891922869e-05,0.0,0.0,0.0,0.0,60.0,-0.1981109827756881,-0.0,-1.848668267079301e-11,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.112058261147467e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.383247412282799e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.976049924858671e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,5.383246275414422e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.553579179220833e-06,290.9109191894531,294.1499938964844,280.4028015136719,279.8706970214844,282.3888854980469,280.7698059082031,290.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.447174316941528e-06,6.812982469850404e-12,5.447167495731264e-06,-1.2464325664041098e-05,0.0,0.0,0.0,0.0,60.0,-0.0827280357480049,-0.0,-2.022870586315673e-12,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.112058261147467e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.383247412282799e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.976049924858671e-07,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,5.383246275414422e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,2.553579179220833e-06,290.9109191894531,294.1499938964844,280.4028015136719,279.8706970214844,282.3888854980469,280.7698059082031,290.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.447174316941528e-06,6.812982469850404e-12,5.447167495731264e-06,-1.2464325664041098e-05,0.0,0.0,0.0,0.0,60.0,-0.0827280357480049,-0.0,-2.022870586315673e-12,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.563909333730408e-07,297.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6999217084267e-07,297.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.994153819850908e-07,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.699921139992512e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.280725768992852e-06,290.910888671875,294.1499938964844,280.3944702148437,279.862548828125,282.38885498046875,280.7698059082031,290.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.731949962253566e-06,3.416950750123604e-12,2.7319465516484343e-06,-6.251320428418694e-06,0.0,0.0,0.0,0.0,60.0,-0.0496398992836475,-0.0,-5.08840636726654e-13,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,1.0543350725811253e-07,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,1.110266367732038e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,8.200392898061183e-08,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,1.1102661545692173e-07,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,5.266622338240268e-07,290.910888671875,294.1499938964844,280.385986328125,279.8542175292969,282.38885498046875,280.7698059082031,290.448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1233516943320865e-06,1.4050611802512993e-12,1.1233503300900338e-06,-2.5705394364194945e-06,0.0,0.0,0.0,0.0,60.0,-0.0275260657072067,-0.0,-8.6046614440876e-14,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,6.833894783397909e-09,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,7.196425677591378e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.315257567417575e-09,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,7.196423901234539e-09,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,3.4136721893673894e-08,290.910888671875,294.1499938964844,280.3684387207031,279.8370056152344,282.38885498046875,280.7698059082031,290.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.282301339728292e-08,9.10651694568769e-14,7.282292102672727e-08,-1.666326312488309e-07,0.0,0.0,0.0,0.0,60.0,-0.0064743463881313,-0.0,-3.6150397394880116e-16,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,6.833894783397909e-09,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,7.196425677591378e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,5.315257567417575e-09,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,7.196423901234539e-09,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,3.4136721893673894e-08,290.910888671875,294.1499938964844,280.3684387207031,279.8370056152344,282.38885498046875,280.7698059082031,290.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.282301339728292e-08,9.10651694568769e-14,7.282292102672727e-08,-1.666326312488309e-07,0.0,0.0,0.0,0.0,60.0,-0.0064743463881313,-0.0,-3.6150397394880116e-16,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-1.496441637272028e-09,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-1.575826136246405e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.1639003094643383e-09,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-1.5758259142018003e-09,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-7.475035701531851e-09,290.910888671875,294.1499938964844,280.3500061035156,279.8189392089844,282.38885498046875,280.7698059082031,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.5938377728730302e-08,-1.9953953243954763e-14,-1.5938358188805072e-08,3.647731716682756e-08,0.0,0.0,0.0,0.0,60.0,-0.0010609383461996,-0.0,-1.733388902776514e-17,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-1.496441637272028e-09,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-1.575826136246405e-09,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.1639003094643383e-09,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-1.5758259142018003e-09,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-7.475035701531851e-09,290.910888671875,294.1499938964844,280.3500061035156,279.8189392089844,282.38885498046875,280.7698059082031,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.5938377728730302e-08,-1.9953953243954763e-14,-1.5938358188805072e-08,3.647731716682756e-08,0.0,0.0,0.0,0.0,60.0,-0.0010609383461996,-0.0,-1.733388902776514e-17,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.3307189941406,279.800048828125,282.38885498046875,280.7698059082031,290.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,-6.795908120693639e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.3307189941406,279.800048828125,282.38885498046875,280.7698059082031,290.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,-6.795908120693639e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.3123474121094,279.78204345703125,282.38885498046875,280.7698059082031,290.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,0.0001380863395752,-0.0,-5.066246171337539e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.31072998046875,279.78045654296875,282.38885498046875,280.7698059082031,290.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,0.0001470241259085,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.30047607421875,279.7704162597656,282.38885498046875,280.7698059082031,290.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960749588927901e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,0.0001669279008638,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.29010009765625,279.76025390625,282.38885498046875,280.7698059082031,290.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,0.0001724932371871,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.2689514160156,279.7395324707031,282.38885498046875,280.7698059082031,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.920644191246492e-12,-1.3462201514719852e-17,3.920657635353431e-12,-4.305551141309261e-12,0.0,0.0,0.0,0.0,60.0,0.0001681525463936,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.2689514160156,279.7395324707031,282.38885498046875,280.7698059082031,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-3.920644191246492e-12,-1.3462201514719852e-17,3.920657635353431e-12,-4.305551141309261e-12,0.0,0.0,0.0,0.0,60.0,0.0001681525463936,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.24737548828125,279.7183837890625,282.38885498046875,280.7698059082031,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,0.0001572498440509,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.24737548828125,279.7183837890625,282.38885498046875,280.7698059082031,290.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,0.0001572498440509,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2254638671875,279.6968994140625,282.38885498046875,280.7698059082031,290.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,0.0001459307823097,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.2254638671875,279.6968994140625,282.38885498046875,280.7698059082031,290.42584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,0.0001459307823097,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.20330810546875,279.6752014160156,282.38885498046875,280.7698059082031,290.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,0.0001352654071524,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
