time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017640,297.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.20330810546875,279.6752014160156,282.38885498046875,280.7698059082031,290.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,0.0001352654071524,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.19219970703125,279.664306640625,282.38885498046875,280.7698059082031,290.4227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,0.0001302046293858,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.1810302734375,279.65338134765625,282.38885498046875,280.7698059082031,290.4217834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,0.0001253379159606,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.15869140625,279.6314697265625,282.38885498046875,280.7698059082031,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,0.0001162272747023,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.15869140625,279.6314697265625,282.38885498046875,280.7698059082031,290.4199523925781,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,0.0001162272747023,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.13641357421875,279.6096496582031,282.38885498046875,280.7698059082031,290.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960749588927901e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,0.0001078124405466,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.13641357421875,279.6096496582031,282.38885498046875,280.7698059082031,290.41827392578125,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960749588927901e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,0.0001078124405466,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.1142883300781,279.58795166015625,282.38885498046875,280.7698059082031,290.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,0.0001000339252641,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.1142883300781,279.58795166015625,282.38885498046875,280.7698059082031,290.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,0.0001000339252641,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.0924072265625,279.5664978027344,282.38885498046875,280.7698059082031,290.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.864986889562383e-12,-1.2843788053885408e-17,3.864999899988453e-12,-5.987027713871829e-12,0.0,0.0,0.0,0.0,60.0,9.28458757698536e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.0924072265625,279.5664978027344,282.38885498046875,280.7698059082031,290.4151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.864986889562383e-12,-1.2843788053885408e-17,3.864999899988453e-12,-5.987027713871829e-12,0.0,0.0,0.0,0.0,60.0,9.28458757698536e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.0815734863281,279.555908203125,282.38885498046875,280.7698059082031,290.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,8.943691500462592e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.07086181640625,279.5453796386719,282.38885498046875,280.7698059082031,290.413818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,8.615519618615508e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.0497436523437,279.5246887207031,282.38885498046875,280.7698059082031,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,7.99950648797676e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.0497436523437,279.5246887207031,282.38885498046875,280.7698059082031,290.4125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,7.99950648797676e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.0291748046875,279.5045471191406,282.38885498046875,280.7698059082031,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,7.428920071106404e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.0291748046875,279.5045471191406,282.38885498046875,280.7698059082031,290.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,7.428920071106404e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.0092163085937,279.4849853515625,282.38885498046875,280.7698059082031,290.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,6.899805157445371e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.0092163085937,279.4849853515625,282.38885498046875,280.7698059082031,290.4102478027344,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,6.899805157445371e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.989990234375,279.4661560058594,282.38885498046875,280.7698059082031,290.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,6.409209890989587e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.989990234375,279.4661560058594,282.38885498046875,280.7698059082031,290.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,6.409209890989587e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9806823730469,279.45703125,282.38885498046875,280.7698059082031,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,6.177923205541447e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9715881347656,279.4481201171875,282.38885498046875,280.7698059082031,290.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,5.955340020591393e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9541320800781,279.4309997558594,282.38885498046875,280.7698059082031,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.2579162222581733e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,5.533305011340417e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9541320800781,279.4309997558594,282.38885498046875,280.7698059082031,290.4073791503906,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.2579162222581733e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,5.533305011340417e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9376525878906,279.41485595703125,282.38885498046875,280.7698059082031,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.1015294459378896e-12,1.1342336128093457e-17,-4.101540721640484e-12,7.023943926487419e-12,0.0,0.0,0.0,0.0,60.0,5.14153070980683e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9376525878906,279.41485595703125,282.38885498046875,280.7698059082031,290.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.1015294459378896e-12,1.1342336128093457e-17,-4.101540721640484e-12,7.023943926487419e-12,0.0,0.0,0.0,0.0,60.0,5.14153070980683e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9223022460937,279.3998107910156,282.38885498046875,280.7698059082031,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,4.778076981892809e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9223022460937,279.3998107910156,282.38885498046875,280.7698059082031,290.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,4.778076981892809e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9081420898437,279.3859558105469,282.38885498046875,280.7698059082031,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,4.440655538928695e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9081420898437,279.3859558105469,282.38885498046875,280.7698059082031,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,4.440655538928695e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.90155029296875,279.3794860839844,282.38885498046875,280.7698059082031,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.257916139540112e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,4.281969086150639e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.89532470703125,279.37335205078125,282.38885498046875,280.7698059082031,290.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,4.129665103391744e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8838806152344,279.3621520996094,282.38885498046875,280.7698059082031,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.257916139540112e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,3.838590055238456e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8838806152344,279.3621520996094,282.38885498046875,280.7698059082031,290.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.257916139540112e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,3.838590055238456e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8739318847656,279.3523864746094,282.38885498046875,280.7698059082031,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,3.568121246644296e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8739318847656,279.3523864746094,282.38885498046875,280.7698059082031,290.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,3.568121246644296e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8655700683594,279.3442077636719,282.38885498046875,280.7698059082031,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,3.31619921780657e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8655700683594,279.3442077636719,282.38885498046875,280.7698059082031,290.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,3.31619921780657e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.85888671875,279.3376770019531,282.38885498046875,280.7698059082031,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,3.083113915636204e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
