time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12020040,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.85888671875,279.3376770019531,282.38885498046875,280.7698059082031,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,3.083113915636204e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8562316894531,279.3350524902344,282.38885498046875,280.7698059082031,290.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,2.973847949760966e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8540344238281,279.3328857421875,282.38885498046875,280.7698059082031,290.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,2.868484807549976e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8510131835937,279.3299560546875,282.38885498046875,280.7698059082031,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,4.1015294459378896e-12,1.1342336128093457e-17,-4.101540721640484e-12,7.023943926487419e-12,0.0,0.0,0.0,0.0,60.0,2.666598629730288e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8510131835937,279.3299560546875,282.38885498046875,280.7698059082031,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,4.1015294459378896e-12,1.1342336128093457e-17,-4.101540721640484e-12,7.023943926487419e-12,0.0,0.0,0.0,0.0,60.0,2.666598629730288e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8500061035156,279.3289489746094,282.38885498046875,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,2.478914757375605e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8500061035156,279.3289489746094,282.38885498046875,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,2.478914757375605e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.85107421875,279.3291015625,282.38885498046875,280.7698059082031,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503520311920052e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,2.304406552866567e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.85107421875,279.3291015625,282.38885498046875,280.7698059082031,290.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503520311920052e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,2.304406552866567e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.85418701171875,279.3295593261719,282.38885498046875,280.7698059082031,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960749588927901e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,2.1422152713057585e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.85418701171875,279.3295593261719,282.38885498046875,280.7698059082031,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960749588927901e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,2.1422152713057585e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8564758300781,279.3299255371094,282.38885498046875,280.7698059082031,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.2579162222581733e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,2.065585067612119e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8592529296875,279.3303527832031,282.38885498046875,280.7698059082031,290.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.992188481381163e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8661804199219,279.3314514160156,282.38885498046875,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.851976048783399e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8661804199219,279.3314514160156,282.38885498046875,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.851976048783399e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8748474121094,279.3329162597656,282.38885498046875,280.7698059082031,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.721616899885703e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.8748474121094,279.3329162597656,282.38885498046875,280.7698059082031,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.721616899885703e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8851318359375,279.3347473144531,282.38885498046875,280.7698059082031,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.6003867131075822e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.8851318359375,279.3347473144531,282.38885498046875,280.7698059082031,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.6003867131075822e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.89697265625,279.3369140625,282.38885498046875,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.4876890418236144e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.89697265625,279.3369140625,282.38885498046875,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.4876890418236144e-05,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9034118652344,279.338134765625,282.38885498046875,280.7698059082031,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.4346978787216358e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.91021728515625,279.3394470214844,282.38885498046875,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.3836604011885356e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9248046875,279.34234619140625,282.38885498046875,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.286210408579791e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9248046875,279.34234619140625,282.38885498046875,280.7698059082031,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.286210408579791e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9405822753906,279.3456420898437,282.38885498046875,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.195669210574124e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9405822753906,279.3456420898437,282.38885498046875,280.7698059082031,290.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.195669210574124e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9574890136719,279.3493347167969,282.38885498046875,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,4.1015294459378896e-12,1.1342336128093457e-17,-4.101540721640484e-12,7.023943926487419e-12,0.0,0.0,0.0,0.0,60.0,1.1115267625427803e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.9574890136719,279.3493347167969,282.38885498046875,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,4.1015294459378896e-12,1.1342336128093457e-17,-4.101540721640484e-12,7.023943926487419e-12,0.0,0.0,0.0,0.0,60.0,1.1115267625427803e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.97540283203125,279.3534240722656,282.38885498046875,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.446023314109757e-12,1.4002068386128102e-17,-1.4460373003177818e-12,2.686963065240411e-12,0.0,0.0,0.0,0.0,60.0,1.0333322279620916e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,279.97540283203125,279.3534240722656,282.38885498046875,280.7698059082031,290.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.446023314109757e-12,1.4002068386128102e-17,-1.4460373003177818e-12,2.686963065240411e-12,0.0,0.0,0.0,0.0,60.0,1.0333322279620916e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.9847106933594,279.3556213378906,282.38885498046875,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,9.965997378458267e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,279.99420166015625,279.3579406738281,282.38885498046875,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,9.61203932092758e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.0138244628906,279.36285400390625,282.38885498046875,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,8.935799087339547e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.0138244628906,279.36285400390625,282.38885498046875,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,8.935799087339547e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.0341186523437,279.36822509765625,282.38885498046875,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,8.30733188195154e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.0341186523437,279.36822509765625,282.38885498046875,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,8.30733188195154e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.116914379189874e-13,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.388361198205297e-13,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.979826722084329e-13,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,5.388360114003121e-13,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.5560048869111007e-12,290.910888671875,294.1499938964844,280.05499267578125,279.3740539550781,282.38885498046875,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.55733770063754e-12,1.5238893653435766e-17,-1.557352879467955e-12,-6.759901883049424e-13,0.0,0.0,0.0,0.0,60.0,7.722745976934675e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.116914379189874e-13,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.388361198205297e-13,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.979826722084329e-13,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,5.388360114003121e-13,297.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.5560048869111007e-12,290.910888671875,294.1499938964844,280.05499267578125,279.3740539550781,282.38885498046875,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,1.55733770063754e-12,1.5238893653435766e-17,-1.557352879467955e-12,-6.759901883049424e-13,0.0,0.0,0.0,0.0,60.0,7.722745976934675e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.07635498046875,279.3803405761719,282.38885498046875,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,7.182130957517074e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
