time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024840,297.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.4706115722656,279.65435791015625,282.38885498046875,280.7698059082031,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.6694364148861496e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.47918701171875,279.6674499511719,282.38885498046875,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.6096388435471454e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.48779296875,279.6808776855469,282.38885498046875,280.7698059082031,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.2579162222581733e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,1.5520728311457788e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5050964355469,279.7086181640625,282.38885498046875,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.4423376342165284e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5050964355469,279.7086181640625,282.38885498046875,280.7698059082031,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.4423376342165284e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.52252197265625,279.7375183105469,282.38885498046875,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.2579162222581733e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,1.3315550404513488e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.52252197265625,279.7375183105469,282.38885498046875,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.2579162222581733e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,1.3315550404513488e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.54010009765625,279.7674560546875,282.38885498046875,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,1.2395814792398596e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.54010009765625,279.7674560546875,282.38885498046875,280.7698059082031,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,1.2395814792398596e-06,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.5578918457031,279.79833984375,282.38885498046875,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.1524811043273075e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.5578918457031,279.79833984375,282.38885498046875,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.1524811043273075e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.116914379189874e-13,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.388361198205297e-13,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.979826722084329e-13,297.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,5.388360114003121e-13,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.5560048869111007e-12,290.910888671875,294.1499938964844,280.5668640136719,279.8140869140625,282.38885498046875,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,1.55733770063754e-12,1.5238895307796988e-17,-1.557352879467955e-12,-6.759901883049424e-13,0.0,0.0,0.0,0.0,60.0,1.1103085171271232e-06,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.5758972167969,279.830078125,282.38885498046875,280.7698059082031,290.3958435058594,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.0696388699216186e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5941772460937,279.8625793457031,282.38885498046875,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,9.92626155493781e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.5941772460937,279.8625793457031,282.38885498046875,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,9.92626155493781e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.6127624511719,279.8957214355469,282.38885498046875,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.920644191246492e-12,-1.3462201514719852e-17,3.920657635353431e-12,-4.305551141309261e-12,0.0,0.0,0.0,0.0,60.0,9.229685815626e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.6127624511719,279.8957214355469,282.38885498046875,280.7698059082031,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.920644191246492e-12,-1.3462201514719852e-17,3.920657635353431e-12,-4.305551141309261e-12,0.0,0.0,0.0,0.0,60.0,9.229685815626e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.63165283203125,279.9294738769531,282.38885498046875,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,8.569316491957579e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.63165283203125,279.9294738769531,282.38885498046875,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,8.569316491957579e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.65093994140625,279.9636535644531,282.38885498046875,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,6.868350072714025e-12,9.919429137366477e-18,-6.8683600473740106e-12,7.997971208928423e-12,0.0,0.0,0.0,0.0,60.0,7.938777457638935e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.65093994140625,279.9636535644531,282.38885498046875,280.7698059082031,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,6.868350072714025e-12,9.919429137366477e-18,-6.8683600473740106e-12,7.997971208928423e-12,0.0,0.0,0.0,0.0,60.0,7.938777457638935e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.66070556640625,279.9808959960937,282.38885498046875,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,7.645937785127899e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.116914379189874e-13,297.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.388361198205297e-13,297.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.979826722084329e-13,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,5.388360114003121e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.5560048869111007e-12,290.910888671875,294.1499938964844,280.67059326171875,279.99822998046875,282.38885498046875,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.55733770063754e-12,1.5238895307796988e-17,-1.557352879467955e-12,-6.759901883049424e-13,0.0,0.0,0.0,0.0,60.0,7.32918863377563e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.6907043457031,280.0330810546875,282.38885498046875,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503520311920052e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,6.832545409451996e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.6907043457031,280.0330810546875,282.38885498046875,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503520311920052e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,6.832545409451996e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.7112731933594,280.068115234375,282.38885498046875,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,6.36231675343879e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.7112731933594,280.068115234375,282.38885498046875,280.7698059082031,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,6.36231675343879e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7323303222656,280.1032409667969,282.38885498046875,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,5.895048502679856e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7323303222656,280.1032409667969,282.38885498046875,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,5.895048502679856e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7539367675781,280.1383361816406,282.38885498046875,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.2579162222581733e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,5.473323199112201e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7539367675781,280.1383361816406,282.38885498046875,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,4.212843615625239e-12,1.2579162222581733e-17,-4.21285619237044e-12,3.660990347681414e-12,0.0,0.0,0.0,0.0,60.0,5.473323199112201e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,280.76495361328125,280.1558532714844,282.38885498046875,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,5.234223863226362e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7760925292969,280.1733093261719,282.38885498046875,280.7698059082031,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,5.056151621829486e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7988586425781,280.2080993652344,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,4.72118500738361e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.7988586425781,280.2080993652344,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,4.72118500738361e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.822265625,280.2425842285156,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,4.391000345549401e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.822265625,280.2425842285156,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,4.391000345549401e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.8463439941406,280.2766418457031,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,4.077211315234308e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.8463439941406,280.2766418457031,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,4.077211315234308e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.8711242675781,280.3102111816406,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,3.785510216403054e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
