time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027240,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.8711242675781,280.3102111816406,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,3.785510216403054e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.8837890625,280.3267822265625,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,3.638179464360292e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.8966369628906,280.3431701660156,282.38885498046875,280.7698059082031,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,3.4956306649291946e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.92291259765625,280.3754577636719,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,3.235809629131836e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.92291259765625,280.3754577636719,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,3.235809629131836e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.95001220703125,280.40692138671875,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,3.0001260142853425e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,280.95001220703125,280.40692138671875,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960748761747289e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,3.0001260142853425e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.9840393066406,280.44439697265625,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,2.794728573007888e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,280.9840393066406,280.44439697265625,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,2.794728573007888e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.0306701660156,280.4941711425781,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,2.607320084280218e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.0306701660156,280.4941711425781,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,2.607320084280218e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.0584411621094,280.5234069824219,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,2.500522668924532e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.0890808105469,280.555419921875,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,2.408070827186748e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,281.1584777832031,280.6272888183594,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,2.2252167752867533e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,281.1584777832031,280.6272888183594,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620481846962543e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,2.2252167752867533e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.23809814453125,280.7089233398437,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,2.075836817994059e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.23809814453125,280.7089233398437,282.38885498046875,280.7698059082031,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,2.075836817994059e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.3271484375,280.7994384765625,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.938980886961872e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.3271484375,280.7994384765625,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.938980886961872e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.4248352050781,280.89801025390625,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.446023314109757e-12,1.4002068386128102e-17,-1.4460373003177818e-12,2.686963065240411e-12,0.0,0.0,0.0,0.0,60.0,1.7966598875318598e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,281.4248352050781,280.89801025390625,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.446023314109757e-12,1.4002068386128102e-17,-1.4460373003177818e-12,2.686963065240411e-12,0.0,0.0,0.0,0.0,60.0,1.7966598875318598e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.4766845703125,280.9500427246094,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.7267518614971777e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.5303955078125,281.0037841796875,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.6604872143943794e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.6430053710937,281.1158447265625,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.526136230722841e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.6430053710937,281.1158447265625,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,1.526136230722841e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.76190185546875,281.2333679199219,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960747934566674e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,1.42639763112129e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,281.76190185546875,281.2333679199219,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960747934566674e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,1.42639763112129e-07,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,281.8863220214844,281.35546875,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620480192601318e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.3086697947528594e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,281.8863220214844,281.35546875,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620480192601318e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.3086697947528594e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,282.01544189453125,281.48126220703125,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.2246434266671713e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,282.01544189453125,281.48126220703125,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.2246434266671713e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,5.116914379189874e-13,297.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,5.388361198205297e-13,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,3.979826722084329e-13,297.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,5.388360114003121e-13,297.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,2.5560048869111007e-12,290.910888671875,294.1499938964844,282.0815124511719,281.5452880859375,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,6.9240069407172644e-12,1.0537841771020308e-17,-6.924017782738989e-12,6.316494636365855e-12,0.0,0.0,0.0,0.0,60.0,1.1761405005472625e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,2.558457189594937e-13,297.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,2.6941805991026484e-13,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,1.989913361042165e-13,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.694180057001561e-13,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,1.2780024434555504e-12,290.910888671875,294.1499938964844,282.1484680175781,281.6098937988281,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.5016805073736485e-12,1.4620480192601318e-17,-1.5016951441029769e-12,1.0054863842576256e-12,0.0,0.0,0.0,0.0,60.0,1.1292315349464844e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,282.28466796875,281.7405090332031,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.0545414852458634e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,-2.558457189594937e-13,297.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,-2.6941805991026484e-13,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,-1.989913361042165e-13,297.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,-2.694180057001561e-13,297.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,-1.2780024434555504e-12,290.910888671875,294.1499938964844,282.28466796875,281.7405090332031,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2651400109822686e-12,1.6043388010508908e-17,1.2651239647901158e-12,3.145899000827311e-14,0.0,0.0,0.0,0.0,60.0,1.0545414852458634e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.4232177734375,281.8721618652344,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,9.919202170749489e-08,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.4232177734375,281.8721618652344,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,9.919202170749489e-08,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.5633239746094,282.0040283203125,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960747934566674e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,8.99923975339334e-08,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.5633239746094,282.0040283203125,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,4.157186747621999e-12,1.1960747934566674e-17,-4.157198457005462e-12,5.342467353924851e-12,0.0,0.0,0.0,0.0,60.0,8.99923975339334e-08,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,0.0,297.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,0.0,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0,297.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,0.0,297.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0,290.910888671875,294.1499938964844,282.7042236328125,282.1352233886719,282.38885498046875,280.7698059082031,290.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2094807577342492e-12,-1.5503521966281277e-17,1.2094962618253158e-12,-1.650047177885472e-12,0.0,0.0,0.0,0.0,60.0,8.2956049141103e-08,-0.0,-0.0,0.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
