time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031920,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4422844052314758,0.050000000745058,0.0473380982875824,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4422844052314758,0.050000000745058,0.049849297851324,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4422844052314758,0.050000000745058,0.0368185229599475,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4422844052314758,0.050000000745058,0.049849297851324,297.5565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1923522949219,0.4422844052314758,0.050000000745058,0.2364636063575744,292.19000244140625,290.6499938964844,284.6921081542969,283.5340881347656,291.9124450683594,297.55816650390625,292.1810302734375,1.0,0.2208928167819976,1.0,1.0,0.930955171585083,1.0,-0.5043975710868835,0.2214490473270416,0.2829485237598419,0.0710604712367057,0.0,0.0,0.0,39.357757568359375,48.0,-93.92157745361328,-0.0,62.50821304321289,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.0474255457520484,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.0499413833022117,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.0368865355849266,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.0499413833022117,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.2369004189968109,292.1566162109375,290.1499938964844,284.764892578125,283.5517272949219,291.9073181152344,297.5489501953125,292.14813232421875,1.0,0.2237817198038101,1.0,1.0,0.8848119378089905,1.0,-0.5053297877311707,0.2231752723455429,0.2821544706821441,0.0724765583872795,0.0,0.0,0.0,41.69559860229492,36.0,-87.66378021240234,-0.0,64.66021728515625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.0474255457520484,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.0499413833022117,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.0368865355849266,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.0499413833022117,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.158203125,0.4382945895195007,0.050000000745058,0.2369004189968109,292.1566162109375,290.1499938964844,284.764892578125,283.5517272949219,291.9073181152344,297.5489501953125,292.14813232421875,1.0,0.2237817198038101,1.0,1.0,0.8848119378089905,1.0,-0.5053297877311707,0.2231752723455429,0.2821544706821441,0.0724765583872795,0.0,0.0,0.0,41.69559860229492,36.0,-87.66378021240234,-0.0,64.66021728515625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.4387665688991546,0.050000000745058,0.0474148690700531,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.4387665688991546,0.050000000745058,0.0499301366508007,297.6304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.4387665688991546,0.050000000745058,0.0368782319128513,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.4387665688991546,0.050000000745058,0.0499301366508007,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.4387665688991546,0.050000000745058,0.2368470728397369,292.1385498046875,290.1499938964844,284.8012390136719,283.55975341796875,291.9001159667969,297.54510498046875,292.1292724609375,1.0,0.2232103496789932,1.0,1.0,0.8617402911186218,1.0,-0.505216121673584,0.2239962965250015,0.2812198102474212,0.0732668191194534,0.0,0.0,0.0,41.409645080566406,36.0,-83.61137390136719,-0.0,64.39678955078125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12078857421875,0.4405467510223388,0.050000000745058,0.047375414520502,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.12078857421875,0.4405467510223388,0.050000000745058,0.0498885922133922,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12078857421875,0.4405467510223388,0.050000000745058,0.0368475466966629,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.12078857421875,0.4405467510223388,0.050000000745058,0.0498885922133922,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.12078857421875,0.4405467510223388,0.050000000745058,0.2366500049829483,292.118896484375,289.6499938964844,284.8375244140625,283.5672607421875,291.8769226074219,297.5417175292969,292.10870361328125,1.0,0.2215321063995361,1.0,1.0,0.8252019882202148,1.0,-0.5047958493232727,0.225510761141777,0.2792850732803345,0.074810616672039,0.0,0.0,0.0,40.35421371459961,25.0,-81.83374786376953,-0.0,63.42515182495117,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.0472357086837291,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.0497414730489254,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.036738883703947,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.0497414730489254,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.2359521389007568,292.0702209472656,289.1499938964844,284.9100036621094,283.5808410644531,291.776611328125,297.5361022949219,292.0557556152344,1.0,0.2157884240150451,1.0,1.0,0.7521253824234009,1.0,-0.5033073425292969,0.230355903506279,0.2729514241218567,0.0798284187912941,0.0,0.0,0.0,36.61734008789063,25.0,-92.36048889160156,-0.0,59.9972038269043,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.0472357086837291,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.0497414730489254,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.036738883703947,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.0497414730489254,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.07281494140625,0.4473358392715454,0.050000000745058,0.2359521389007568,292.0702209472656,289.1499938964844,284.9100036621094,283.5808410644531,291.776611328125,297.5361022949219,292.0557556152344,1.0,0.2157884240150451,1.0,1.0,0.7521253824234009,1.0,-0.5033073425292969,0.230355903506279,0.2729514241218567,0.0798284187912941,0.0,0.0,0.0,36.61734008789063,25.0,-92.36048889160156,-0.0,59.9972038269043,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4515681564807892,0.050000000745058,0.0471561215817928,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4515681564807892,0.050000000745058,0.0496576651930809,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4515681564807892,0.050000000745058,0.0366769842803478,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4515681564807892,0.050000000745058,0.0496576651930809,297.53228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02740478515625,0.4515681564807892,0.050000000745058,0.2355545908212661,292.02398681640625,289.1499938964844,284.9603271484375,283.5892333984375,291.6484680175781,297.5329284667969,292.00469970703125,1.0,0.2127520740032196,1.0,1.0,0.701311469078064,1.0,-0.5024590492248535,0.236346811056137,0.2661122679710388,0.0858573988080024,0.0,0.0,0.0,34.4885139465332,25.0,-113.04527282714844,-0.0,58.053504943847656,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028381347656,0.4531728029251098,0.050000000745058,0.0471272654831409,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028381347656,0.4531728029251098,0.050000000745058,0.0496272780001163,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028381347656,0.4531728029251098,0.050000000745058,0.0366545394062995,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028381347656,0.4531728029251098,0.050000000745058,0.0496272780001163,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0028381347656,0.4531728029251098,0.050000000745058,0.2354104369878769,291.9989318847656,288.6499938964844,284.9823608398437,283.5926208496094,291.56982421875,297.5317077636719,291.9766845703125,1.0,0.2115890085697174,1.0,1.0,0.6790487766265869,1.0,-0.5021515488624573,0.2399752289056778,0.2621763348579407,0.0894778296351432,0.0,0.0,0.0,33.716670989990234,25.0,-127.12191009521484,-0.0,57.350563049316406,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.0470484271645545,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.0495442599058151,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.0365932211279869,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.0495442599058151,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.2350166290998459,291.87066650390625,288.1499938964844,285.0546264648437,283.6028137207031,290.7943725585937,297.5279846191406,291.81817626953125,1.0,0.2083886116743087,1.0,1.0,0.5573446750640869,1.0,-0.5013114213943481,0.2761472761631012,0.2251641601324081,0.1254563182592392,0.0,0.0,0.0,31.610973358154297,25.0,-277.8936767578125,-0.0,55.44111633300781,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.0470484271645545,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.0495442599058151,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.0365932211279869,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.0495442599058151,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8788757324219,0.4577566385269165,0.050000000745058,0.2350166290998459,291.87066650390625,288.1499938964844,285.0546264648437,283.6028137207031,290.7943725585937,297.5279846191406,291.81817626953125,1.0,0.2083886116743087,1.0,1.0,0.5573446750640869,1.0,-0.5013114213943481,0.2761472761631012,0.2251641601324081,0.1254563182592392,0.0,0.0,0.0,31.610973358154297,25.0,-277.8936767578125,-0.0,55.44111633300781,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.0469888634979724,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.0494815371930599,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.0365468934178352,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.0494815371930599,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.2347190976142883,291.5396728515625,287.6499938964844,285.1268615722656,283.611572265625,289.2095947265625,297.5236511230469,291.4165344238281,1.0,0.2059557139873504,1.0,1.0,0.4356405138969421,1.0,-0.500676691532135,0.3444174528121948,0.1562592536211013,0.1933172643184662,0.0,0.0,0.0,30.024921417236328,25.0,-635.3411254882812,-0.0,54.013702392578125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.0469888634979724,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.0494815371930599,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.0365468934178352,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.0494815371930599,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.56024169921875,0.4614228308200836,0.050000000745058,0.2347190976142883,291.5396728515625,287.6499938964844,285.1268615722656,283.611572265625,289.2095947265625,297.5236511230469,291.4165344238281,1.0,0.2059557139873504,1.0,1.0,0.4356405138969421,1.0,-0.500676691532135,0.3444174528121948,0.1562592536211013,0.1933172643184662,0.0,0.0,0.0,30.024921417236328,25.0,-635.3411254882812,-0.0,54.013702392578125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4629608988761902,0.050000000745058,0.0469647161662578,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4629608988761902,0.050000000745058,0.0494561083614826,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4629608988761902,0.050000000745058,0.0365281142294406,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4629608988761902,0.050000000745058,0.0494561083614826,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.4629608988761902,0.050000000745058,0.2345984876155853,291.25732421875,287.6499938964844,285.1629638671875,283.615478515625,288.2523193359375,297.52056884765625,291.093505859375,1.0,0.2049672305583953,1.0,1.0,0.3747884631156921,1.0,-0.5004194378852844,0.3840069770812988,0.1164124757051467,0.2326559871435165,0.0,0.0,0.0,29.38349151611328,25.0,-855.8270874023438,-0.0,53.43964385986328,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.93194580078125,0.4643023312091827,0.050000000745058,0.04694364964962,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93194580078125,0.4643023312091827,0.050000000745058,0.0494339242577552,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93194580078125,0.4643023312091827,0.050000000745058,0.0365117266774177,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.93194580078125,0.4643023312091827,0.050000000745058,0.0494339242577552,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93194580078125,0.4643023312091827,0.050000000745058,0.2344932407140731,290.8960266113281,287.1499938964844,285.19903564453125,283.6190795898437,287.27252197265625,297.5164489746094,290.6960754394531,1.0,0.2041041553020477,1.0,1.0,0.3047878742218017,1.0,-0.5001949667930603,0.4243984818458557,0.0757964849472045,0.2727817893028259,0.0,0.0,0.0,28.824604034423828,25.0,-1069.7056884765625,-0.0,52.9411735534668,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.4654731154441833,0.050000000745058,0.0469249039888381,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.4654731154441833,0.050000000745058,0.0494141839444637,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.4654731154441833,0.050000000745058,0.0364971458911895,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.4654731154441833,0.050000000745058,0.0494141839444637,297.5089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4959716796875,0.4654731154441833,0.050000000745058,0.234399601817131,290.4537048339844,287.1499938964844,285.2361755371094,283.6225280761719,286.4716186523437,297.51092529296875,290.2265930175781,1.0,0.2033305168151855,1.0,1.0,0.2328037768602371,1.0,-0.4999952316284179,0.455500841140747,0.0444943904876709,0.3036522567272186,0.0,0.0,0.0,28.326629638671875,25.0,-1237.863525390625,-0.0,52.49674224853516,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.4664161503314972,0.050000000745058,0.0469095632433891,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.4664161503314972,0.050000000745058,0.0493980310857296,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.4664161503314972,0.050000000745058,0.0364852175116539,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.4664161503314972,0.050000000745058,0.0493980310857296,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0442199707031,0.4664161503314972,0.050000000745058,0.2343229800462722,289.99920654296875,286.6499938964844,285.271240234375,283.6255187988281,285.9796142578125,297.5043334960937,289.7669677734375,1.0,0.2026914656162262,1.0,1.0,0.1647867560386657,1.0,-0.4998319149017334,0.4744559228420257,0.0253760106861591,0.3224357962608337,0.0,0.0,0.0,27.91813850402832,25.0,-1309.016357421875,-0.0,52.13134002685547,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3974609375,0.4675488173961639,0.050000000745058,0.0468908622860908,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3974609375,0.4675488173961639,0.050000000745058,0.0493783354759216,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3974609375,0.4675488173961639,0.1228551417589187,0.0364706702530384,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3974609375,0.4675488173961639,0.050000000745058,0.0493783354759216,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3974609375,0.4675488173961639,0.050000000745058,0.234229564666748,289.35321044921875,286.6499938964844,285.3214416503906,283.6294250488281,285.3659362792969,297.4928283691406,289.1260070800781,1.0,0.2019104361534118,1.0,1.0,0.0674367845058441,1.0,-0.4996325671672821,0.4991441667079925,0.000488378922455,0.3468972742557525,0.0,0.0,0.0,27.42029190063477,25.0,-1333.52099609375,-0.0,51.68671417236328,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.034912109375,0.6306317448616028,0.1324240118265152,0.0967880934476852,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1020812988281,0.4783447384834289,0.050000000745058,0.0491767488420009,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0390625,0.6200218200683594,0.1227137520909309,0.0713295638561248,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1020812988281,0.4783447384834289,0.050000000745058,0.0491767488420009,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1020812988281,0.4783447384834289,0.050000000745058,0.2332733273506164,289.039794921875,286.1499938964844,285.34344482421875,283.63104248046875,285.3402709960937,297.4871520996094,288.7979431152344,1.0,0.2029085457324981,1.0,1.0,0.0247856155037879,1.0,-0.5996569991111755,0.5996439456939697,1.303205772273941e-05,0.4247065484523773,0.0,0.0,0.0,23.111772537231445,45.0,-1394.97119140625,-0.0,61.40502548217773,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0295104980469,0.6607577204704285,0.1235020905733108,0.114950031042099,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.472885400056839,0.050000000745058,0.0492809377610683,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0333557128906,0.6464834213256836,0.115910030901432,0.08377256244421,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.472885400056839,0.050000000745058,0.0492809377610683,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1181335449219,0.472885400056839,0.050000000745058,0.2337675541639328,288.049560546875,286.1499938964844,285.4082336425781,283.6353759765625,285.4019775390625,297.46649169921875,287.8912048339844,1.0,0.2111140042543411,1.0,1.0,0.0158981289714574,1.0,-0.6372910737991333,0.6372876763343811,3.3658741358522093e-06,0.4554516673088074,0.0,0.0,0.0,26.088998794555664,45.0,-1241.2838134765625,-0.0,70.1705093383789,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94635009765625,0.6571821570396423,0.1226449087262153,0.1141365766525268,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0289306640625,0.471115231513977,0.050000000745058,0.0493137650191783,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94989013671875,0.6433846950531006,0.1151909008622169,0.0832736790180206,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0289306640625,0.471115231513977,0.050000000745058,0.0493137650191783,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0289306640625,0.471115231513977,0.050000000745058,0.2339232712984085,287.9648742675781,286.1499938964844,285.4157409667969,283.6358642578125,285.4094543457031,297.4637756347656,287.81524658203125,1.0,0.2123030424118042,1.0,1.0,0.0148713691160082,1.0,-0.6359823346138,0.6359793543815613,2.9837387955922168e-06,0.454372763633728,0.0,0.0,0.0,26.9082260131836,33.0,-1202.236083984375,-0.0,70.85213470458984,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30767822265625,0.6401523351669312,0.1167089864611625,0.1079410538077354,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.4659450650215149,0.050000000745058,0.0494056306779384,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099670410156,0.6284801959991455,0.1100060492753982,0.0791940242052078,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.4659450650215149,0.050000000745058,0.0494056306779384,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.4659450650215149,0.050000000745058,0.2343590259552002,287.3188781738281,286.25,285.48809814453125,283.64013671875,285.48162841796875,297.4366149902344,287.21368408203125,1.0,0.2139676213264465,1.0,1.0,0.0049571231938898,1.0,-0.6243935227394104,0.6243926286697388,8.992456059786491e-07,0.4448539912700653,0.0,0.0,0.0,29.1295108795166,25.0,-861.1889038085938,-0.0,71.400390625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30767822265625,0.6401523351669312,0.1167089864611625,0.1079410538077354,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.4659450650215149,0.050000000745058,0.0494056306779384,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099670410156,0.6284801959991455,0.1100060492753982,0.0791940242052078,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.4659450650215149,0.050000000745058,0.0494056306779384,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.4659450650215149,0.050000000745058,0.2343590259552002,287.3188781738281,286.25,285.48809814453125,283.64013671875,285.48162841796875,297.4366149902344,287.21368408203125,1.0,0.2139676213264465,1.0,1.0,0.0049571231938898,1.0,-0.6243935227394104,0.6243926286697388,8.992456059786491e-07,0.4448539912700653,0.0,0.0,0.0,29.1295108795166,25.0,-861.1889038085938,-0.0,71.400390625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583801269531,0.6401053071022034,0.1151311248540878,0.1060635074973106,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.4697678983211517,0.050000000745058,0.0493383519351482,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0603942871094,0.6284435987472534,0.1084296405315399,0.0778198689222335,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019592285156,0.4697678983211517,0.050000000745058,0.0493383519351482,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009521484375,0.4884409308433532,0.1090695187449455,0.2577447295188904,287.0672912597656,286.25,285.5243225097656,283.64215087890625,285.5178527832031,297.4228210449219,286.9754333496094,1.0,0.2138368338346481,1.0,1.0,0.0,1.0,-0.6482315063476562,0.648231029510498,5.108507252771233e-07,0.4617384970188141,0.0,0.0,0.0,27.6099853515625,25.0,-728.0697631835938,-0.0,73.59025573730469,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347106933594,0.6795716881752014,0.1142000406980514,0.1044278815388679,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79736328125,0.503057599067688,0.050000000745058,0.0487300679087638,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379150390625,0.6653363108634949,0.1072925254702568,0.0764776095747947,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79736328125,0.503057599067688,0.050000000745058,0.0487300679087638,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.6570965647697449,0.1062133386731147,0.4736771285533905,286.7282409667969,286.3500061035156,285.5605773925781,283.6440734863281,285.5560302734375,297.3827209472656,286.63446044921875,1.0,0.2179054021835327,1.0,1.0,0.0,1.0,-0.9023798108100892,0.902379035949707,7.865874067647383e-07,0.6699556112289429,0.0,0.0,0.0,14.797898292541504,25.0,-742.1680908203125,-0.0,103.03237915039062,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306396484375,0.6620703935623169,0.1123151555657386,0.1027657315135002,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330383300781,0.4932481944561004,0.050000000745058,0.0488911010324955,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078308105469,0.646960973739624,0.1044144928455352,0.074629969894886,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330383300781,0.4932481944561004,0.050000000745058,0.0488911010324955,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3088073730469,0.6369913816452026,0.0983088985085487,0.4567486643791199,286.3038024902344,286.45001220703125,285.6332092285156,283.6478881835937,285.62860107421875,297.2746276855469,286.2674560546875,1.0,0.2211813330650329,1.0,1.0,0.0,1.0,-0.8783802390098572,0.8783795237541199,7.55333246615919e-07,0.650542140007019,0.0,0.0,0.0,18.61453437805176,25.0,-474.9062805175781,-0.0,103.83989715576172,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.306396484375,0.6620703935623169,0.1123151555657386,0.1027657315135002,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330383300781,0.4932481944561004,0.050000000745058,0.0488911010324955,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078308105469,0.646960973739624,0.1044144928455352,0.074629969894886,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330383300781,0.4932481944561004,0.050000000745058,0.0488911010324955,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3088073730469,0.6369913816452026,0.0983088985085487,0.4567486643791199,286.3038024902344,286.45001220703125,285.6332092285156,283.6478881835937,285.62860107421875,297.2746276855469,286.2674560546875,1.0,0.2211813330650329,1.0,1.0,0.0,1.0,-0.8783802390098572,0.8783795237541199,7.55333246615919e-07,0.650542140007019,0.0,0.0,0.0,18.61453437805176,25.0,-474.9062805175781,-0.0,103.83989715576172,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.6550149917602539,0.1118975356221199,0.1022961884737014,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.4888446927070617,0.050000000745058,0.0489718616008758,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.6390235424041748,0.1032547503709793,0.0737878009676933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.4888446927070617,0.050000000745058,0.0489718616008758,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904296875,0.6254079341888428,0.0954137071967125,0.4425204992294311,286.18634033203125,286.45001220703125,285.6703796386719,283.6498413085937,285.6656799316406,297.2359619140625,286.1580505371094,1.0,0.2220849990844726,1.0,1.0,0.0,1.0,-0.8599213361740112,0.8599205613136292,7.316330083995126e-07,0.6353020071983337,0.0,0.0,0.0,20.45307350158692,25.0,-361.5948181152344,-0.0,102.77484130859376,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10125732421875,0.650560736656189,0.111752301454544,0.1021094098687172,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162109375,0.4857842922210693,0.050000000745058,0.049030277878046,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.6335127949714661,0.1023839339613914,0.0731391981244087,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1162109375,0.4857842922210693,0.050000000745058,0.049030277878046,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.6167727112770081,0.0931970477104187,0.4316152930259704,286.1000671386719,286.54998779296875,285.7059936523437,283.6517333984375,285.7012023925781,297.2071533203125,286.07794189453125,1.0,0.2226805686950683,1.0,1.0,0.0,1.0,-0.8459684252738953,0.845967710018158,7.140003503991466e-07,0.6237499713897705,0.0,0.0,0.0,21.778064727783203,25.0,-275.4934997558594,-0.0,101.86666107177734,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052795410156,0.6464343070983887,0.1118638217449188,0.1021514683961868,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.4824738502502441,0.050000000745058,0.0490947552025318,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.6275588274002075,0.1013574004173278,0.0723783671855926,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.4824738502502441,0.050000000745058,0.0490947552025318,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069274902344,0.6060525178909302,0.0905336961150169,0.418545663356781,286.0046691894531,286.54998779296875,285.7618713378906,283.65484619140625,285.7569580078125,297.174072265625,285.990478515625,1.0,0.2232388406991958,1.0,1.0,0.0,1.0,-0.8295722603797913,0.829571545124054,6.935776468708355e-07,0.6101253628730774,0.0,0.0,0.0,23.2314395904541,25.0,-173.15965270996094,-0.0,100.64469146728516,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.6456629633903503,0.1119648143649101,0.1022264957427978,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.4817236065864563,0.050000000745058,0.0491094589233398,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98468017578125,0.6261918544769287,0.1011051833629608,0.072191871702671,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.4817236065864563,0.050000000745058,0.0491094589233398,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.6033836007118225,0.0898730456829071,0.4153112769126892,285.9835510253906,286.6499938964844,285.77899169921875,283.65582275390625,285.7740478515625,297.1662292480469,285.971435546875,1.0,0.223341628909111,1.0,1.0,0.0,1.0,-0.8255917429924011,0.8255910277366638,6.88665807047073e-07,0.6068065166473389,0.0,0.0,0.0,23.560523986816406,25.0,-148.03343200683594,-0.0,100.31395721435548,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.6441395282745361,0.1126882210373878,0.102809764444828,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.4794709086418152,0.050000000745058,0.0491536222398281,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.6219589710235596,0.1002767011523246,0.0715745612978935,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.4794709086418152,0.050000000745058,0.0491536222398281,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.5945735573768616,0.0876463949680328,0.4044410586357116,285.9267272949219,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.1415710449219,285.9218444824219,1.0,0.2235438525676727,1.0,1.0,0.0,1.0,-0.8126088380813599,0.8126081824302673,6.727621553181962e-07,0.5959380269050598,0.0,0.0,0.0,24.53824806213379,25.0,-64.73017883300781,-0.0,99.10319519042967,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.6441395282745361,0.1126882210373878,0.102809764444828,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.4794709086418152,0.050000000745058,0.0491536222398281,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9272155761719,0.6219589710235596,0.1002767011523246,0.0715745612978935,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9304504394531,0.4794709086418152,0.050000000745058,0.0491536222398281,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.5945735573768616,0.0876463949680328,0.4044410586357116,285.9267272949219,286.75,285.85223388671875,283.6603698730469,285.8471984863281,297.1415710449219,285.9218444824219,1.0,0.2235438525676727,1.0,1.0,0.0,1.0,-0.8126088380813599,0.8126081824302673,6.727621553181962e-07,0.5959380269050598,0.0,0.0,0.0,24.53824806213379,25.0,-64.73017883300781,-0.0,99.10319519042967,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.6441940665245056,0.1132066696882247,0.1032427325844764,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.4787716567516327,0.050000000745058,0.049167301505804,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.6205695271492004,0.0999863818287849,0.071354441344738,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91668701171875,0.4787716567516327,0.050000000745058,0.049167301505804,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.5913909077644348,0.0868091508746147,0.4003697335720062,285.914794921875,286.75,285.8889465332031,283.6628723144531,285.8838806152344,297.13330078125,285.9126892089844,1.0,0.223545953631401,1.0,1.0,0.0,1.0,-0.808010458946228,0.8080097436904907,6.671712640127225e-07,0.5920714139938354,0.0,0.0,0.0,24.83500099182129,25.0,-34.363033294677734,-0.0,98.60713958740234,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
