time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033960,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.6446494460105896,0.113814927637577,0.1037575826048851,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.4782705903053283,0.050000000745058,0.0491770841181278,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.6195310950279236,0.0997625738382339,0.0711818784475326,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117431640625,0.4782705903053283,0.050000000745058,0.0491770841181278,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.5888060331344604,0.0861061066389083,0.3969594240188598,285.9113464355469,286.8500061035156,285.9257202148437,283.6655578613281,285.9206237792969,297.1269836425781,285.9115905761719,1.0,0.2235083580017089,1.0,1.0,0.0,1.0,-0.804351270198822,0.8043506145477295,6.627403195125225e-07,0.588992178440094,0.0,0.0,0.0,25.04340362548828,25.0,-9.57205295562744,-0.0,98.17533111572266,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.6464728116989136,0.1152605712413787,0.1049983352422714,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.4776875376701355,0.050000000745058,0.0491884499788284,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.6182403564453125,0.0994765385985374,0.0709531679749488,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.4776875376701355,0.050000000745058,0.0491884499788284,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.5849609971046448,0.0850000083446502,0.3916108906269073,285.92437744140625,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1186828613281,285.9281921386719,1.0,0.2233662754297256,1.0,1.0,0.0,1.0,-0.7991732954978943,0.7991726398468018,6.565072681041784e-07,0.5846490263938904,0.0,0.0,0.0,25.27593040466309,25.0,27.40431404113769,-0.0,97.4813461303711,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.6464728116989136,0.1152605712413787,0.1049983352422714,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.4776875376701355,0.050000000745058,0.0491884499788284,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.6182403564453125,0.0994765385985374,0.0709531679749488,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9224853515625,0.4776875376701355,0.050000000745058,0.0491884499788284,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9237976074219,0.5849609971046448,0.0850000083446502,0.3916108906269073,285.92437744140625,286.95001220703125,285.99951171875,283.6716003417969,285.9943542480469,297.1186828613281,285.9281921386719,1.0,0.2233662754297256,1.0,1.0,0.0,1.0,-0.7991732954978943,0.7991726398468018,6.565072681041784e-07,0.5846490263938904,0.0,0.0,0.0,25.27593040466309,25.0,27.40431404113769,-0.0,97.4813461303711,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.6491907835006714,0.1169589087367057,0.1064735427498817,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.4774693846702575,0.050000000745058,0.0491927005350589,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.617695689201355,0.0993585288524627,0.0708464682102203,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.4774693846702575,0.050000000745058,0.0491927005350589,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.5823537707328796,0.0841805636882782,0.3876622021198272,285.9570007324219,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1142883300781,285.9632873535156,1.0,0.2231907546520233,1.0,1.0,0.0,1.0,-0.7960864305496216,0.796085774898529,6.528328526655969e-07,0.582104504108429,0.0,0.0,0.0,25.3513126373291,25.0,52.32622146606445,-0.0,96.98353576660156,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.6491907835006714,0.1169589087367057,0.1064735427498817,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.4774693846702575,0.050000000745058,0.0491927005350589,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.617695689201355,0.0993585288524627,0.0708464682102203,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.4774693846702575,0.050000000745058,0.0491927005350589,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559631347656,0.5823537707328796,0.0841805636882782,0.3876622021198272,285.9570007324219,287.04998779296875,286.0736389160156,283.6787109375,286.06842041015625,297.1142883300781,285.9632873535156,1.0,0.2231907546520233,1.0,1.0,0.0,1.0,-0.7960864305496216,0.796085774898529,6.528328526655969e-07,0.582104504108429,0.0,0.0,0.0,25.3513126373291,25.0,52.32622146606445,-0.0,96.98353576660156,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.6525403261184692,0.1188601329922676,0.1081375107169151,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.4774627089500427,0.050000000745058,0.0491928420960903,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6176438331604004,0.0993651822209358,0.0708308666944503,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.4774627089500427,0.050000000745058,0.0491928420960903,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.5805535912513733,0.0835567489266395,0.3846623599529266,286.003173828125,287.1499938964844,286.1481018066406,283.6871032714844,286.1428527832031,297.1124572753906,286.0111999511719,1.0,0.2230232656002044,1.0,1.0,0.0,1.0,-0.7944644093513489,0.7944637537002563,6.509487775474554e-07,0.580841600894928,0.0,0.0,0.0,25.33883476257324,25.0,69.21310424804688,-0.0,96.6522979736328,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00323486328125,0.6525403261184692,0.1188601329922676,0.1081375107169151,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.4774627089500427,0.050000000745058,0.0491928420960903,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.6176438331604004,0.0993651822209358,0.0708308666944503,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.4774627089500427,0.050000000745058,0.0491928420960903,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018005371094,0.5805535912513733,0.0835567489266395,0.3846623599529266,286.003173828125,287.1499938964844,286.1481018066406,283.6871032714844,286.1428527832031,297.1124572753906,286.0111999511719,1.0,0.2230232656002044,1.0,1.0,0.0,1.0,-0.7944644093513489,0.7944637537002563,6.509487775474554e-07,0.580841600894928,0.0,0.0,0.0,25.33883476257324,25.0,69.21310424804688,-0.0,96.6522979736328,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.6563529372215271,0.1209282502532005,0.1099563911557197,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.477575272321701,0.050000000745058,0.0491906590759754,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.6179198026657104,0.0994657948613166,0.0708840414881706,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.477575272321701,0.050000000745058,0.0491906590759754,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.5792911052703857,0.0830713808536529,0.3823290169239044,286.05865478515625,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1122741699219,286.06787109375,1.0,0.2228859066963195,1.0,1.0,0.0,1.0,-0.7939053177833557,0.7939046621322632,6.503655072265246e-07,0.5805218815803528,0.0,0.0,0.0,25.2795467376709,25.0,80.74823760986328,-0.0,96.4640655517578,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.6563529372215271,0.1209282502532005,0.1099563911557197,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.477575272321701,0.050000000745058,0.0491906590759754,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0579528808594,0.6179198026657104,0.0994657948613166,0.0708840414881706,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.477575272321701,0.050000000745058,0.0491906590759754,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570373535156,0.5792911052703857,0.0830713808536529,0.3823290169239044,286.05865478515625,287.25,286.2229309082031,283.6969909667969,286.2176513671875,297.1122741699219,286.06787109375,1.0,0.2228859066963195,1.0,1.0,0.0,1.0,-0.7939053177833557,0.7939046621322632,6.503655072265246e-07,0.5805218815803528,0.0,0.0,0.0,25.2795467376709,25.0,80.74823760986328,-0.0,96.4640655517578,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.6583983302116394,0.1220171228051185,0.1109165176749229,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.477658599615097,0.050000000745058,0.0491890422999858,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882568359375,0.6181468963623047,0.0995447114109993,0.070931538939476,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834655761719,0.477658599615097,0.050000000745058,0.0491890422999858,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.5788077116012573,0.0828690454363823,0.3813553750514984,286.0889892578125,287.25,286.260498046875,283.7025451660156,286.2552185058594,297.1125793457031,286.0986328125,1.0,0.2228321880102157,1.0,1.0,0.0,1.0,-0.7939420938491821,0.7939414381980896,6.50461345230724e-07,0.5806446075439453,0.0,0.0,0.0,25.240123748779297,25.0,85.08033752441406,-0.0,96.4179458618164,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.6605223417282104,0.123139202594757,0.11190727353096,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.4777534604072571,0.050000000745058,0.0491871982812881,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.6184201240539551,0.0996399596333503,0.070990927517414,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.4777534604072571,0.050000000745058,0.0491871982812881,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.5784019231796265,0.0826889723539352,0.3804876506328583,286.1206359863281,287.3500061035156,286.2981872558594,283.7085876464844,286.2928771972656,297.1131286621094,286.1306457519531,1.0,0.2227894961833953,1.0,1.0,0.0,1.0,-0.794156551361084,0.7941558957099915,6.50774950372579e-07,0.5809261202812195,0.0,0.0,0.0,25.196990966796875,25.0,88.69096374511719,-0.0,96.4011459350586,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.6649754643440247,0.1254760473966598,0.1139738857746124,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.4779653549194336,0.050000000745058,0.0491830743849277,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.6190780997276306,0.0998737066984176,0.0711411014199256,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.4779653549194336,0.050000000745058,0.0491830743849277,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.5777807235717773,0.0823860913515091,0.3790231049060821,286.1871337890625,287.45001220703125,286.37384033203125,283.7221069335937,286.3685302734375,297.1146850585937,286.1977233886719,1.0,0.2227385193109512,1.0,1.0,0.0,1.0,-0.7950493693351746,0.795048713684082,6.519701969409653e-07,0.5819016098976135,0.0,0.0,0.0,25.10490226745605,25.0,94.24996185302734,-0.0,96.44928741455078,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.6649754643440247,0.1254760473966598,0.1139738857746124,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.4779653549194336,0.050000000745058,0.0491830743849277,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.6190780997276306,0.0998737066984176,0.0711411014199256,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.4779653549194336,0.050000000745058,0.0491830743849277,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1851806640625,0.5777807235717773,0.0823860913515091,0.3790231049060821,286.1871337890625,287.45001220703125,286.37384033203125,283.7221069335937,286.3685302734375,297.1146850585937,286.1977233886719,1.0,0.2227385193109512,1.0,1.0,0.0,1.0,-0.7950493693351746,0.795048713684082,6.519701969409653e-07,0.5819016098976135,0.0,0.0,0.0,25.10490226745605,25.0,94.24996185302734,-0.0,96.44928741455078,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.6696614623069763,0.1279269605875015,0.1161448433995246,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.4781933426856994,0.050000000745058,0.0491786301136016,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.6198527812957764,0.1001577898859977,0.0713276267051696,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.4781933426856994,0.050000000745058,0.0491786301136016,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.5773625373840332,0.0821474641561508,0.3778606057167053,286.2568359375,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.11669921875,286.267822265625,1.0,0.222733587026596,1.0,1.0,0.0,1.0,-0.7964727282524109,0.7964720726013184,6.538131174238515e-07,0.5833418965339661,0.0,0.0,0.0,25.010616302490234,25.0,98.2245864868164,-0.0,96.5970687866211,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.6696614623069763,0.1279269605875015,0.1161448433995246,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.4781933426856994,0.050000000745058,0.0491786301136016,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.6198527812957764,0.1001577898859977,0.0713276267051696,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.4781933426856994,0.050000000745058,0.0491786301136016,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.5773625373840332,0.0821474641561508,0.3778606057167053,286.2568359375,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.11669921875,286.267822265625,1.0,0.222733587026596,1.0,1.0,0.0,1.0,-0.7964727282524109,0.7964720726013184,6.538131174238515e-07,0.5833418965339661,0.0,0.0,0.0,25.010616302490234,25.0,98.2245864868164,-0.0,96.5970687866211,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.6745437383651733,0.1304841190576553,0.1184125542640686,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.4784283638000488,0.050000000745058,0.0491740442812442,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.6207203269004822,0.1004863902926445,0.0715460479259491,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.4784283638000488,0.050000000745058,0.0491740442812442,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.5771077871322632,0.0819631516933441,0.3769513070583343,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5221862792969,297.1189880371094,286.3402709960937,1.0,0.2227737009525299,1.0,1.0,0.0462971702218055,1.0,-0.7983540296554565,0.7982632517814636,9.077916183741765e-05,0.5851094722747803,0.0,0.0,0.0,24.917972564697266,25.0,101.36859130859376,-0.0,96.8359146118164,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.6745437383651733,0.1304841190576553,0.1184125542640686,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.4784283638000488,0.050000000745058,0.0491740442812442,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.328125,0.6207203269004822,0.1004863902926445,0.0715460479259491,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.4784283638000488,0.050000000745058,0.0491740442812442,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268127441406,0.5771077871322632,0.0819631516933441,0.3769513070583343,286.3289489746094,287.6499938964844,286.5265197753906,283.7543029785156,286.5221862792969,297.1189880371094,286.3402709960937,1.0,0.2227737009525299,1.0,1.0,0.0462971702218055,1.0,-0.7983540296554565,0.7982632517814636,9.077916183741765e-05,0.5851094722747803,0.0,0.0,0.0,24.917972564697266,25.0,101.36859130859376,-0.0,96.8359146118164,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060363769531,0.6795945167541504,0.1331453323364257,0.1207735538482666,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.4786643087863922,0.050000000745058,0.0491694323718547,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.6216669082641602,0.1008576825261116,0.0717942714691162,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.4786643087863922,0.050000000745058,0.0491694323718547,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.5769925117492676,0.081828124821186,0.37626713514328,286.4053955078125,287.75,286.603271484375,283.7701416015625,286.6349182128906,297.1214904785156,286.4184875488281,1.0,0.2228573560714721,1.0,1.0,0.0925943404436111,1.0,-0.800653338432312,0.797265887260437,0.0033874483779072,0.584098756313324,0.0,0.0,0.0,24.829391479492188,25.0,112.6947021484375,-0.0,97.16046142578124,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060363769531,0.6795945167541504,0.1331453323364257,0.1207735538482666,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.4786643087863922,0.050000000745058,0.0491694323718547,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.6216669082641602,0.1008576825261116,0.0717942714691162,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3981018066406,0.4786643087863922,0.050000000745058,0.0491694323718547,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.5769925117492676,0.081828124821186,0.37626713514328,286.4053955078125,287.75,286.603271484375,283.7701416015625,286.6349182128906,297.1214904785156,286.4184875488281,1.0,0.2228573560714721,1.0,1.0,0.0925943404436111,1.0,-0.800653338432312,0.797265887260437,0.0033874483779072,0.584098756313324,0.0,0.0,0.0,24.829391479492188,25.0,112.6947021484375,-0.0,97.16046142578124,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.682181179523468,0.1345238536596298,0.1219923049211502,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442749023437,0.4787798523902893,0.050000000745058,0.0491671748459339,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45233154296875,0.6221711039543152,0.1010650545358657,0.0719312578439712,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442749023437,0.4787798523902893,0.050000000745058,0.0491671748459339,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.45037841796875,0.5769858360290527,0.0817822813987732,0.3760126829147339,286.4535217285156,287.75,286.6417236328125,283.7778625488281,286.7685546875,297.1228332519531,286.4714050292969,1.0,0.2229145318269729,1.0,1.0,0.1157429292798042,1.0,-0.801969587802887,0.7903477549552917,0.0116218710318207,0.5772017240524292,0.0,0.0,0.0,24.787044525146484,25.0,140.99044799804688,-0.0,97.3551788330078,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263671875,0.6848424077033997,0.1359614133834839,0.1232513859868049,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107421875,0.4788990020751953,0.050000000745058,0.049164842814207,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52301025390625,0.6227214336395264,0.1013042330741882,0.0720841214060783,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5107421875,0.4788990020751953,0.050000000745058,0.049164842814207,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199890136719,0.5770400762557983,0.0817632973194122,0.3758491575717926,286.5248718261719,287.8500061035156,286.68023681640625,283.7854309082031,287.0098876953125,297.12432861328125,286.55340576171875,1.0,0.2229823917150497,1.0,1.0,0.1408810913562774,1.0,-0.8034622073173523,0.7751265168190002,0.0283356886357069,0.5620233416557312,0.0,0.0,0.0,24.743284225463867,25.0,205.7359313964844,-0.0,97.57894134521484,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760314941406,0.6907827258110046,0.1391835212707519,0.1260243505239486,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.4792517721652984,0.050000000745058,0.0491579361259937,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.6242579221725464,0.1019915342330932,0.0725052431225776,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.4792517721652984,0.050000000745058,0.0491579361259937,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650146484375,0.5776654481887817,0.0818922817707061,0.3761173486709595,286.7733764648437,287.95001220703125,286.75738525390625,283.8001708984375,287.44500732421875,297.12860107421875,286.8150634765625,1.0,0.2231680899858474,1.0,1.0,0.1911574304103851,1.0,-0.8076003193855286,0.7521762847900391,0.0554240457713604,0.5389361381530762,0.0,0.0,0.0,24.612689971923828,25.0,337.0548095703125,-0.0,98.19721221923828,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760314941406,0.6907827258110046,0.1391835212707519,0.1260243505239486,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.4792517721652984,0.050000000745058,0.0491579361259937,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.770263671875,0.6242579221725464,0.1019915342330932,0.0725052431225776,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7483215332031,0.4792517721652984,0.050000000745058,0.0491579361259937,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650146484375,0.5776654481887817,0.0818922817707061,0.3761173486709595,286.7733764648437,287.95001220703125,286.75738525390625,283.8001708984375,287.44500732421875,297.12860107421875,286.8150634765625,1.0,0.2231680899858474,1.0,1.0,0.1911574304103851,1.0,-0.8076003193855286,0.7521762847900391,0.0554240457713604,0.5389361381530762,0.0,0.0,0.0,24.612689971923828,25.0,337.0548095703125,-0.0,98.19721221923828,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.6977225542068481,0.1428689509630203,0.1292235553264618,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.4797853529453277,0.050000000745058,0.0491474755108356,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538635253906,0.6265504360198975,0.1029751375317573,0.0731356814503669,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.4797853529453277,0.050000000745058,0.0491474755108356,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480041503906,0.579210102558136,0.0822707116603851,0.3774935901165008,287.0572204589844,288.04998779296875,286.8346862792969,283.814453125,287.8578491210937,297.1347961425781,287.1042785644531,1.0,0.2234520465135574,1.0,1.0,0.2414337694644928,1.0,-0.8138226270675659,0.7305422425270081,0.0832803696393966,0.5167835354804993,0.0,0.0,0.0,24.414213180541992,25.0,406.7575988769531,-0.0,99.13497924804688,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.6977225542068481,0.1428689509630203,0.1292235553264618,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.4797853529453277,0.050000000745058,0.0491474755108356,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538635253906,0.6265504360198975,0.1029751375317573,0.0731356814503669,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.4797853529453277,0.050000000745058,0.0491474755108356,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0480041503906,0.579210102558136,0.0822707116603851,0.3774935901165008,287.0572204589844,288.04998779296875,286.8346862792969,283.814453125,287.8578491210937,297.1347961425781,287.1042785644531,1.0,0.2234520465135574,1.0,1.0,0.2414337694644928,1.0,-0.8138226270675659,0.7305422425270081,0.0832803696393966,0.5167835354804993,0.0,0.0,0.0,24.414213180541992,25.0,406.7575988769531,-0.0,99.13497924804688,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951110839844,0.7055747509002686,0.1470842659473419,0.1328633725643158,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.4804616272449493,0.050000000745058,0.0491342023015022,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3872985839844,0.6295028924942017,0.1042388454079628,0.0739568620920181,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.4804616272449493,0.050000000745058,0.0491342023015022,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38043212890625,0.5815858244895935,0.0828907266259193,0.3799265623092651,287.3910827636719,288.1499938964844,286.9121398925781,283.828369140625,288.2886657714844,297.1426086425781,287.4440002441406,1.0,0.2238568812608719,1.0,1.0,0.2811786234378814,1.0,-0.8220641016960144,0.7090843319892883,0.112979732453823,0.4944226741790771,0.0,0.0,0.0,24.165809631347656,25.0,470.5669250488281,-0.0,100.41041564941406,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951110839844,0.7055747509002686,0.1470842659473419,0.1328633725643158,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.4804616272449493,0.050000000745058,0.0491342023015022,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3872985839844,0.6295028924942017,0.1042388454079628,0.0739568620920181,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3590393066406,0.4804616272449493,0.050000000745058,0.0491342023015022,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38043212890625,0.5815858244895935,0.0828907266259193,0.3799265623092651,287.3910827636719,288.1499938964844,286.9121398925781,283.828369140625,288.2886657714844,297.1426086425781,287.4440002441406,1.0,0.2238568812608719,1.0,1.0,0.2811786234378814,1.0,-0.8220641016960144,0.7090843319892883,0.112979732453823,0.4944226741790771,0.0,0.0,0.0,24.165809631347656,25.0,470.5669250488281,-0.0,100.41041564941406,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730712890625,0.7141456604003906,0.1518214344978332,0.1369851380586624,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7311706542969,0.4812716543674469,0.050000000745058,0.0491182915866375,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.6331409215927124,0.1057946309447288,0.0749790966510772,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7311706542969,0.4812716543674469,0.050000000745058,0.0491182915866375,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75592041015625,0.5848056077957153,0.0837670415639877,0.3834837675094604,287.7680969238281,288.25,286.9896850585937,283.8419494628906,288.7797546386719,297.1539306640625,287.8280944824219,1.0,0.2244053184986114,1.0,1.0,0.3209235072135925,1.0,-0.8324682116508484,0.6831642985343933,0.1493038982152938,0.4671819508075714,0.0,0.0,0.0,23.872783660888672,25.0,536.2655639648438,-0.0,102.06735229492188,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730712890625,0.7141456604003906,0.1518214344978332,0.1369851380586624,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7311706542969,0.4812716543674469,0.050000000745058,0.0491182915866375,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76385498046875,0.6331409215927124,0.1057946309447288,0.0749790966510772,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7311706542969,0.4812716543674469,0.050000000745058,0.0491182915866375,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75592041015625,0.5848056077957153,0.0837670415639877,0.3834837675094604,287.7680969238281,288.25,286.9896850585937,283.8419494628906,288.7797546386719,297.1539306640625,287.8280944824219,1.0,0.2244053184986114,1.0,1.0,0.3209235072135925,1.0,-0.8324682116508484,0.6831642985343933,0.1493038982152938,0.4671819508075714,0.0,0.0,0.0,23.872783660888672,25.0,536.2655639648438,-0.0,102.06735229492188,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.98260498046875,0.7184920907020569,0.1543809026479721,0.139214277267456,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373779296875,0.4817244112491607,0.050000000745058,0.0491093955934047,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9726257324219,0.6352307200431824,0.1066904664039611,0.0755693688988685,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373779296875,0.4817244112491607,0.050000000745058,0.0491093955934047,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9641418457031,0.5867362022399902,0.0843088179826736,0.3857099413871765,287.97711181640625,288.25,287.02850341796875,283.8486633300781,289.0483703613281,297.1656494140625,288.0408630371094,1.0,0.2247393280267715,1.0,1.0,0.3407959342002868,1.0,-0.8385021090507507,0.6686015129089355,0.1699006110429763,0.4517887830734253,0.0,0.0,0.0,23.711153030395508,25.0,572.5186767578125,-0.0,103.04961395263672,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.20147705078125,0.7229411005973816,0.157072827219963,0.1415602266788482,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.4822220504283905,0.050000000745058,0.0490996204316616,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6375330686569214,0.1076704114675521,0.0762166082859039,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1547546386719,0.4822220504283905,0.050000000745058,0.0490996204316616,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.18267822265625,0.5889038443565369,0.0849239751696586,0.3882552683353424,288.19580078125,288.3500061035156,287.0673522949219,283.85528564453125,289.1947631835937,297.1780700683594,288.2568664550781,1.0,0.2251176387071609,1.0,1.0,0.3471598923206329,1.0,-0.8451253771781921,0.6662446856498718,0.1788807064294815,0.4484206140041351,0.0,0.0,0.0,23.53570938110352,25.0,575.4813232421875,-0.0,104.14429473876952,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.573974609375,0.7320815920829773,0.1626907736063003,0.1465226858854293,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.4832757711410522,0.050000000745058,0.0490789487957954,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.565673828125,0.6426205039024353,0.109790526330471,0.0776501223444938,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.4832757711410522,0.050000000745058,0.0490789487957954,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5587463378906,0.5937445163726807,0.0863100066781044,0.3941671550273895,288.5691833496094,288.45001220703125,287.14508056640625,283.86846923828125,289.42681884765625,297.2040405273437,288.6183166503906,1.0,0.2260094285011291,1.0,1.0,0.3598877787590027,1.0,-0.8598469495773315,0.6637395620346069,0.1961074024438858,0.4435592889785766,0.0,0.0,0.0,23.173254013061523,25.0,509.9830932617188,-0.0,106.6498031616211,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.573974609375,0.7320815920829773,0.1626907736063003,0.1465226858854293,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.4832757711410522,0.050000000745058,0.0490789487957954,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.565673828125,0.6426205039024353,0.109790526330471,0.0776501223444938,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356140136719,0.4832757711410522,0.050000000745058,0.0490789487957954,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5587463378906,0.5937445163726807,0.0863100066781044,0.3941671550273895,288.5691833496094,288.45001220703125,287.14508056640625,283.86846923828125,289.42681884765625,297.2040405273437,288.6183166503906,1.0,0.2260094285011291,1.0,1.0,0.3598877787590027,1.0,-0.8598469495773315,0.6637395620346069,0.1961074024438858,0.4435592889785766,0.0,0.0,0.0,23.173254013061523,25.0,509.9830932617188,-0.0,106.6498031616211,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9031982421875,0.7413250803947449,0.1684645861387252,0.1516506820917129,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675842285156,0.484295517206192,0.050000000745058,0.0490589961409568,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8955078125,0.6479771733283997,0.1120123639702797,0.07917170971632,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675842285156,0.484295517206192,0.050000000745058,0.0490589961409568,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891906738281,0.5988003611564636,0.0878132060170173,0.4007008969783783,288.89862060546875,288.54998779296875,287.22283935546875,283.88153076171875,289.66119384765625,297.2299194335937,288.9429626464844,1.0,0.227063700556755,1.0,1.0,0.3726156949996948,1.0,-0.8756211996078491,0.6612046360969543,0.2144165486097335,0.4384300410747528,0.0,0.0,0.0,22.84212875366211,25.0,457.9081115722656,-0.0,109.46994018554688,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
