time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036000,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9031982421875,0.7413250803947449,0.1684645861387252,0.1516506820917129,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675842285156,0.484295517206192,0.050000000745058,0.0490589961409568,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8955078125,0.6479771733283997,0.1120123639702797,0.07917170971632,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8675842285156,0.484295517206192,0.050000000745058,0.0490589961409568,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891906738281,0.5988003611564636,0.0878132060170173,0.4007008969783783,288.89862060546875,288.54998779296875,287.22283935546875,283.88153076171875,289.66119384765625,297.2299194335937,288.9429626464844,1.0,0.227063700556755,1.0,1.0,0.3726156949996948,1.0,-0.8756211996078491,0.6612046360969543,0.2144165486097335,0.4384300410747528,0.0,0.0,0.0,22.84212875366211,25.0,457.9081115722656,-0.0,109.46994018554688,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.7507349252700806,0.1743256598711013,0.1568899154663086,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.4852728247642517,0.050000000745058,0.0490399450063705,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532287597656,0.6534887552261353,0.1142772212624549,0.0807408541440963,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.4852728247642517,0.050000000745058,0.0490399450063705,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.6038886308670044,0.0893776640295982,0.4076052606105804,289.15496826171875,288.6499938964844,287.3006286621094,283.89459228515625,289.5939025878906,297.2550964355469,289.1780090332031,1.0,0.2282621711492538,1.0,1.0,0.3587011694908142,1.0,-0.8920332789421082,0.6873179078102112,0.2047153413295745,0.4616772830486297,0.0,0.0,0.0,22.54788398742676,25.0,315.0194396972656,-0.0,112.552490234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1576232910156,0.7507349252700806,0.1743256598711013,0.1568899154663086,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.4852728247642517,0.050000000745058,0.0490399450063705,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1532287597656,0.6534887552261353,0.1142772212624549,0.0807408541440963,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1357116699219,0.4852728247642517,0.050000000745058,0.0490399450063705,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.6038886308670044,0.0893776640295982,0.4076052606105804,289.15496826171875,288.6499938964844,287.3006286621094,283.89459228515625,289.5939025878906,297.2550964355469,289.1780090332031,1.0,0.2282621711492538,1.0,1.0,0.3587011694908142,1.0,-0.8920332789421082,0.6873179078102112,0.2047153413295745,0.4616772830486297,0.0,0.0,0.0,22.54788398742676,25.0,315.0194396972656,-0.0,112.552490234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2799072265625,0.75971919298172,0.1799369603395462,0.1619817614555359,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26904296875,0.4860502183437347,0.050000000745058,0.0490248501300811,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777404785156,0.6585932374000549,0.1163728982210159,0.082232691347599,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26904296875,0.4860502183437347,0.050000000745058,0.0490248501300811,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27593994140625,0.6084496974945068,0.0908355414867401,0.4142487049102783,289.278564453125,288.75,287.3783874511719,283.9076843261719,289.49908447265625,297.2770690917969,289.2897644042969,1.0,0.2295593172311782,1.0,1.0,0.344786673784256,1.0,-0.9078725576400756,0.7141169905662537,0.193755567073822,0.4857357740402221,0.0,0.0,0.0,22.35074234008789,25.0,172.17222595214844,-0.0,115.7248306274414,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2799072265625,0.75971919298172,0.1799369603395462,0.1619817614555359,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26904296875,0.4860502183437347,0.050000000745058,0.0490248501300811,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777404785156,0.6585932374000549,0.1163728982210159,0.082232691347599,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26904296875,0.4860502183437347,0.050000000745058,0.0490248501300811,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27593994140625,0.6084496974945068,0.0908355414867401,0.4142487049102783,289.278564453125,288.75,287.3783874511719,283.9076843261719,289.49908447265625,297.2770690917969,289.2897644042969,1.0,0.2295593172311782,1.0,1.0,0.344786673784256,1.0,-0.9078725576400756,0.7141169905662537,0.193755567073822,0.4857357740402221,0.0,0.0,0.0,22.35074234008789,25.0,172.17222595214844,-0.0,115.7248306274414,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.7639214992523193,0.1826235949993133,0.1644222140312194,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065185546875,0.4863389432430267,0.050000000745058,0.0490192547440528,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3122863769531,0.6608648896217346,0.1173307076096534,0.0829194188117981,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065185546875,0.4863389432430267,0.050000000745058,0.0490192547440528,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3111267089844,0.6104153394699097,0.0914968326687812,0.4172985255718231,289.3128356933594,288.75,287.4172668457031,283.9142761230469,289.45361328125,297.2867126464844,289.31982421875,1.0,0.2302256375551223,1.0,1.0,0.3378294110298157,1.0,-0.9152730107307434,0.7271519899368286,0.1881210505962371,0.4975199103355407,0.0,0.0,0.0,22.29703521728516,25.0,117.87779998779295,-0.0,117.2901382446289,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.33135986328125,0.7679381370544434,0.185235396027565,0.1667954921722412,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282165527344,0.4865702688694,0.050000000745058,0.0490147694945335,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309020996094,0.6629506349563599,0.1182278022170066,0.0835647284984588,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3282165527344,0.4865702688694,0.050000000745058,0.0490147694945335,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3304443359375,0.6121706962585449,0.0921088308095932,0.4201391041278839,289.3310852050781,288.8500061035156,287.4561462402344,283.9209289550781,289.3631896972656,297.2955017089844,289.3322448730469,1.0,0.2308957129716873,1.0,1.0,0.3258924186229706,1.0,-0.9222947359085084,0.7448662519454956,0.1774284392595291,0.5140488743782043,0.0,0.0,0.0,22.268898010253903,25.0,60.2894287109375,-0.0,118.82838439941406,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977294921875,0.7753124237060547,0.1901717036962509,0.1713092774152755,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.4868448078632355,0.050000000745058,0.0490094311535358,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2992553710937,0.666483998298645,0.1198020279407501,0.0847146213054657,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.4868448078632355,0.050000000745058,0.0490094311535358,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3004150390625,0.614962637424469,0.0931501984596252,0.4250778555870056,289.2987365722656,288.95001220703125,287.5338439941406,283.93438720703125,289.1753234863281,297.3104858398437,289.2901916503906,1.0,0.2322211563587188,1.0,1.0,0.3020184338092804,1.0,-0.9350076913833618,0.7792159914970398,0.1557917296886444,0.5463371872901917,0.0,0.0,0.0,22.29166984558105,25.0,-48.32111358642578,-0.0,121.7703094482422,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2977294921875,0.7753124237060547,0.1901717036962509,0.1713092774152755,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.4868448078632355,0.050000000745058,0.0490094311535358,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2992553710937,0.666483998298645,0.1198020279407501,0.0847146213054657,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3043212890625,0.4868448078632355,0.050000000745058,0.0490094311535358,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3004150390625,0.614962637424469,0.0931501984596252,0.4250778555870056,289.2987365722656,288.95001220703125,287.5338439941406,283.93438720703125,289.1753234863281,297.3104858398437,289.2901916503906,1.0,0.2322211563587188,1.0,1.0,0.3020184338092804,1.0,-0.9350076913833618,0.7792159914970398,0.1557917296886444,0.5463371872901917,0.0,0.0,0.0,22.29166984558105,25.0,-48.32111358642578,-0.0,121.7703094482422,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21490478515625,0.7817133665084839,0.1947187632322311,0.1754710376262664,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259521484375,0.4868714809417724,0.050000000745058,0.0490088537335395,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.6690918207168579,0.1210713908076286,0.085653580725193,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259521484375,0.4868714809417724,0.050000000745058,0.0490088537335395,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2191467285156,0.6168083548545837,0.0939271450042724,0.4288622438907623,289.2164611816406,289.04998779296875,287.6114501953125,283.9481811523437,289.0094909667969,297.3222045898437,289.2037658691406,1.0,0.2334857881069183,1.0,1.0,0.2781444489955902,1.0,-0.9456710815429688,0.8105666637420654,0.1351044327020645,0.5761102437973022,0.0,0.0,0.0,22.41401672363281,25.0,-114.34510803222656,-0.0,124.44660949707033,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.21490478515625,0.7817133665084839,0.1947187632322311,0.1754710376262664,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259521484375,0.4868714809417724,0.050000000745058,0.0490088537335395,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.6690918207168579,0.1210713908076286,0.085653580725193,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2259521484375,0.4868714809417724,0.050000000745058,0.0490088537335395,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2191467285156,0.6168083548545837,0.0939271450042724,0.4288622438907623,289.2164611816406,289.04998779296875,287.6114501953125,283.9481811523437,289.0094909667969,297.3222045898437,289.2037658691406,1.0,0.2334857881069183,1.0,1.0,0.2781444489955902,1.0,-0.9456710815429688,0.8105666637420654,0.1351044327020645,0.5761102437973022,0.0,0.0,0.0,22.41401672363281,25.0,-114.34510803222656,-0.0,124.44660949707033,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.130126953125,0.7873316407203674,0.1989900022745132,0.1793526113033294,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382751464844,0.4867146909236908,0.050000000745058,0.0490118004381656,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.6709356307983398,0.122099220752716,0.0864103138446807,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382751464844,0.4867146909236908,0.050000000745058,0.0490118004381656,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.133056640625,0.6178907155990601,0.0944761410355568,0.431573748588562,289.1311950683594,289.1499938964844,287.68896484375,283.9623413085937,288.9776611328125,297.3318786621094,289.12322998046875,1.0,0.2346561849117279,1.0,1.0,0.2680965065956116,1.0,-0.9545001983642578,0.8271880745887756,0.1273120939731598,0.5916367173194885,0.0,0.0,0.0,22.60386848449707,25.0,-106.76467895507812,-0.0,126.83291625976562,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.130126953125,0.7873316407203674,0.1989900022745132,0.1793526113033294,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382751464844,0.4867146909236908,0.050000000745058,0.0490118004381656,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.6709356307983398,0.122099220752716,0.0864103138446807,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1382751464844,0.4867146909236908,0.050000000745058,0.0490118004381656,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.133056640625,0.6178907155990601,0.0944761410355568,0.431573748588562,289.1311950683594,289.1499938964844,287.68896484375,283.9623413085937,288.9776611328125,297.3318786621094,289.12322998046875,1.0,0.2346561849117279,1.0,1.0,0.2680965065956116,1.0,-0.9545001983642578,0.8271880745887756,0.1273120939731598,0.5916367173194885,0.0,0.0,0.0,22.60386848449707,25.0,-106.76467895507812,-0.0,126.83291625976562,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.075927734375,0.792682945728302,0.2032060474157333,0.1831398010253906,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.4865242540836334,0.050000000745058,0.0490154027938842,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771789550781,0.6724652051925659,0.1230242922902107,0.0870717987418174,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.4865242540836334,0.050000000745058,0.0490154027938842,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.6186012625694275,0.0948984250426292,0.4336014986038208,289.0767517089844,289.25,287.766357421875,283.9769897460937,288.9623107910156,297.3415222167969,289.0707397460937,1.0,0.2357288897037506,1.0,1.0,0.2580485641956329,1.0,-0.9622822403907776,0.8423050045967102,0.1199772432446479,0.605876624584198,0.0,0.0,0.0,22.798940658569336,25.0,-81.04883575439453,-0.0,129.00791931152344,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.075927734375,0.792682945728302,0.2032060474157333,0.1831398010253906,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.4865242540836334,0.050000000745058,0.0490154027938842,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771789550781,0.6724652051925659,0.1230242922902107,0.0870717987418174,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.08184814453125,0.4865242540836334,0.050000000745058,0.0490154027938842,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.6186012625694275,0.0948984250426292,0.4336014986038208,289.0767517089844,289.25,287.766357421875,283.9769897460937,288.9623107910156,297.3415222167969,289.0707397460937,1.0,0.2357288897037506,1.0,1.0,0.2580485641956329,1.0,-0.9622822403907776,0.8423050045967102,0.1199772432446479,0.605876624584198,0.0,0.0,0.0,22.798940658569336,25.0,-81.04883575439453,-0.0,129.00791931152344,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.05377197265625,0.7953491806983948,0.2053147405385971,0.1850311309099197,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589599609375,0.4864427149295807,0.050000000745058,0.0490169450640678,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05487060546875,0.6732064485549927,0.1234698891639709,0.0873874947428703,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589599609375,0.4864427149295807,0.050000000745058,0.0490169450640678,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.6189029216766357,0.0950816497206687,0.4344688951969147,289.05450439453125,289.25,287.80499267578125,283.9845275878906,288.9564208984375,297.3465576171875,289.0492858886719,1.0,0.2362330853939056,1.0,1.0,0.2530245780944824,1.0,-0.965976059436798,0.8496028184890747,0.1163732707500457,0.6127637624740601,0.0,0.0,0.0,22.887680053710938,25.0,-69.99696350097656,-0.0,130.04287719726562,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0374755859375,0.7980097532272339,0.2074287980794906,0.186924546957016,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04071044921875,0.4863681197166443,0.050000000745058,0.0490183532238006,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380249023437,0.673940896987915,0.1239102259278297,0.0876975879073143,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.04071044921875,0.4863681197166443,0.050000000745058,0.0490183532238006,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0385131835937,0.6191807389259338,0.0952526181936264,0.4352689683437347,289.037841796875,289.3500061035156,287.8435974121094,283.9922180175781,289.00616455078125,297.3517761230469,289.0362854003906,1.0,0.2367177158594131,1.0,1.0,0.2560904622077942,1.0,-0.969584584236145,0.8504394292831421,0.1191451102495193,0.6132246255874634,0.0,0.0,0.0,22.970823287963867,25.0,-44.31260681152344,-0.0,131.0499267578125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05859375,0.8035109639167786,0.2117924094200134,0.1907895356416702,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05401611328125,0.4862982928752899,0.050000000745058,0.0490196496248245,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574951171875,0.6755672097206116,0.1248448118567466,0.088335134088993,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05401611328125,0.4862982928752899,0.050000000745058,0.0490196496248245,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.6198176741600037,0.0956124067306518,0.4368449747562408,289.057861328125,289.45001220703125,287.920654296875,284.00811767578125,289.13055419921875,297.36358642578125,289.0634155273437,1.0,0.2376424223184585,1.0,1.0,0.2622222602367401,1.0,-0.9768832325935364,0.8511219620704651,0.1257612407207489,0.613071620464325,0.0,0.0,0.0,23.098705291748047,25.0,26.843719482421875,-0.0,133.03561401367188,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05859375,0.8035109639167786,0.2117924094200134,0.1907895356416702,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05401611328125,0.4862982928752899,0.050000000745058,0.0490196496248245,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0574951171875,0.6755672097206116,0.1248448118567466,0.088335134088993,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05401611328125,0.4862982928752899,0.050000000745058,0.0490196496248245,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.6198176741600037,0.0956124067306518,0.4368449747562408,289.057861328125,289.45001220703125,287.920654296875,284.00811767578125,289.13055419921875,297.36358642578125,289.0634155273437,1.0,0.2376424223184585,1.0,1.0,0.2622222602367401,1.0,-0.9768832325935364,0.8511219620704651,0.1257612407207489,0.613071620464325,0.0,0.0,0.0,23.098705291748047,25.0,26.843719482421875,-0.0,133.03561401367188,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11700439453125,0.809423565864563,0.2164060175418853,0.1948667168617248,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087341308594,0.4863886833190918,0.050000000745058,0.0490178652107715,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1151123046875,0.6776379346847534,0.1259098500013351,0.0890533626079559,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087341308594,0.4863886833190918,0.050000000745058,0.0490178652107715,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1137390136719,0.6207703948020935,0.0960513576865196,0.4387051165103912,289.11572265625,289.54998779296875,287.9975280761719,284.0247802734375,289.2561950683594,297.3778991699219,289.1247253417969,1.0,0.2385394871234893,1.0,1.0,0.2683540284633636,1.0,-0.9848669171333312,0.8521143198013306,0.1327525675296783,0.6129451394081116,0.0,0.0,0.0,23.155250549316406,25.0,77.81997680664062,-0.0,135.0920867919922,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11700439453125,0.809423565864563,0.2164060175418853,0.1948667168617248,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087341308594,0.4863886833190918,0.050000000745058,0.0490178652107715,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1151123046875,0.6776379346847534,0.1259098500013351,0.0890533626079559,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1087341308594,0.4863886833190918,0.050000000745058,0.0490178652107715,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1137390136719,0.6207703948020935,0.0960513576865196,0.4387051165103912,289.11572265625,289.54998779296875,287.9975280761719,284.0247802734375,289.2561950683594,297.3778991699219,289.1247253417969,1.0,0.2385394871234893,1.0,1.0,0.2683540284633636,1.0,-0.9848669171333312,0.8521143198013306,0.1327525675296783,0.6129451394081116,0.0,0.0,0.0,23.155250549316406,25.0,77.81997680664062,-0.0,135.0920867919922,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147827148437,0.815527617931366,0.2212738692760467,0.1991606652736663,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999816894531,0.4866187274456024,0.050000000745058,0.0490133985877037,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2113647460937,0.6801647543907166,0.1271212846040725,0.0898671820759773,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999816894531,0.4866187274456024,0.050000000745058,0.0490133985877037,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088928222656,0.6220700144767761,0.096593864262104,0.4409837424755096,289.2124328613281,289.6499938964844,288.0741882324219,284.04229736328125,289.4634704589844,297.3944396972656,289.2284240722656,1.0,0.2394390404224395,1.0,1.0,0.2841431200504303,1.0,-0.9937212467193604,0.8444480299949646,0.1492732167243957,0.6038503646850586,0.0,0.0,0.0,23.15072631835937,25.0,143.24830627441406,-0.0,137.2808380126953,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2147827148437,0.815527617931366,0.2212738692760467,0.1991606652736663,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999816894531,0.4866187274456024,0.050000000745058,0.0490133985877037,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2113647460937,0.6801647543907166,0.1271212846040725,0.0898671820759773,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1999816894531,0.4866187274456024,0.050000000745058,0.0490133985877037,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2088928222656,0.6220700144767761,0.096593864262104,0.4409837424755096,289.2124328613281,289.6499938964844,288.0741882324219,284.04229736328125,289.4634704589844,297.3944396972656,289.2284240722656,1.0,0.2394390404224395,1.0,1.0,0.2841431200504303,1.0,-0.9937212467193604,0.8444480299949646,0.1492732167243957,0.6038503646850586,0.0,0.0,0.0,23.15072631835937,25.0,143.24830627441406,-0.0,137.2808380126953,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36199951171875,0.8220255374908447,0.2264991849660873,0.2037504315376281,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34228515625,0.4870186746120453,0.050000000745058,0.0490056835114955,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575439453125,0.6832894086837769,0.1285393983125686,0.0908127427101135,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.34228515625,0.4870186746120453,0.050000000745058,0.0490056835114955,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.6238381266593933,0.0972914397716522,0.4438856244087219,289.3589172363281,289.75,288.15057373046875,284.0607604980469,289.6867980957031,297.4140319824219,289.3790588378906,1.0,0.2403745055198669,1.0,1.0,0.2999322414398193,1.0,-1.0038288831710815,0.8361704349517822,0.1676583886146545,0.5936751961708069,0.0,0.0,0.0,23.07649612426757,25.0,201.8837280273437,-0.0,139.6938934326172,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.36199951171875,0.8220255374908447,0.2264991849660873,0.2037504315376281,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34228515625,0.4870186746120453,0.050000000745058,0.0490056835114955,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575439453125,0.6832894086837769,0.1285393983125686,0.0908127427101135,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.34228515625,0.4870186746120453,0.050000000745058,0.0490056835114955,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35430908203125,0.6238381266593933,0.0972914397716522,0.4438856244087219,289.3589172363281,289.75,288.15057373046875,284.0607604980469,289.6867980957031,297.4140319824219,289.3790588378906,1.0,0.2403745055198669,1.0,1.0,0.2999322414398193,1.0,-1.0038288831710815,0.8361704349517822,0.1676583886146545,0.5936751961708069,0.0,0.0,0.0,23.07649612426757,25.0,201.8837280273437,-0.0,139.6938934326172,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4474182128906,0.8254618048667908,0.2292494028806686,0.2061683237552642,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42584228515625,0.4872827529907226,0.050000000745058,0.049000609666109,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4425964355469,0.685096263885498,0.12933149933815,0.0913424044847488,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42584228515625,0.4872827529907226,0.050000000745058,0.049000609666109,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4390563964844,0.62491774559021,0.097705490887165,0.4456186294555664,289.444091796875,289.75,288.18865966796875,284.0704040527344,289.80145263671875,297.4249267578125,289.4657897949219,1.0,0.2408662587404251,1.0,1.0,0.3078267872333526,1.0,-1.0094341039657593,0.8319706320762634,0.1774635314941406,0.5883246064186096,0.0,0.0,0.0,23.0142822265625,25.0,225.1858367919922,-0.0,141.0100555419922,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5384521484375,0.8290281891822815,0.2320870459079742,0.2086651027202606,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5155639648437,0.4875862598419189,0.050000000745058,0.0489947944879531,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.53338623046875,0.6870594024658203,0.1301774084568023,0.0919094979763031,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5155639648437,0.4875862598419189,0.050000000745058,0.0489947944879531,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5296936035156,0.6261247992515564,0.0981630682945251,0.4475434720516205,289.5349426269531,289.8500061035156,288.2267150878906,284.0802917480469,289.9032592773437,297.4364929199219,289.5572204589844,1.0,0.24137844145298,1.0,1.0,0.3139931559562683,1.0,-1.0154075622558594,0.8295633792877197,0.185844138264656,0.5846222639083862,0.0,0.0,0.0,22.93749237060547,25.0,240.9123077392578,-0.0,142.4062957763672,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7237243652344,0.836520791053772,0.2379855513572693,0.2138709127902984,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.4882832765579223,0.050000000745058,0.0489815026521682,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185363769531,0.6913853883743286,0.1320107281208038,0.0931472182273864,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.4882832765579223,0.050000000745058,0.0489815026521682,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147216796875,0.6288766860961914,0.0991970226168632,0.4519423544406891,289.7200927734375,289.95001220703125,288.3025207519531,284.1010131835937,290.10357666015625,297.4610900878906,289.7427673339844,1.0,0.2424733936786651,1.0,1.0,0.326325923204422,1.0,-1.0283886194229126,0.8251414895057678,0.2032471299171447,0.577220618724823,0.0,0.0,0.0,22.753040313720703,25.0,257.27691650390625,-0.0,145.44737243652344,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7237243652344,0.836520791053772,0.2379855513572693,0.2138709127902984,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.4882832765579223,0.050000000745058,0.0489815026521682,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7185363769531,0.6913853883743286,0.1320107281208038,0.0931472182273864,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.4882832765579223,0.050000000745058,0.0489815026521682,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7147216796875,0.6288766860961914,0.0991970226168632,0.4519423544406891,289.7200927734375,289.95001220703125,288.3025207519531,284.1010131835937,290.10357666015625,297.4610900878906,289.7427673339844,1.0,0.2424733936786651,1.0,1.0,0.326325923204422,1.0,-1.0283886194229126,0.8251414895057678,0.2032471299171447,0.577220618724823,0.0,0.0,0.0,22.753040313720703,25.0,257.27691650390625,-0.0,145.44737243652344,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8444466590881348,0.2441505342721939,0.2193187624216079,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.4890629649162292,0.050000000745058,0.0489667430520057,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117431640625,0.6961267590522766,0.1340097934007644,0.0945033282041549,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.4890629649162292,0.050000000745058,0.0489667430520057,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90777587890625,0.6320035457611084,0.1003725603222847,0.4569883048534393,289.913330078125,290.04998779296875,288.3780517578125,284.1229858398437,290.3069763183594,297.4873046875,289.9366455078125,1.0,0.2436706274747848,1.0,1.0,0.3386586904525757,1.0,-1.042575478553772,0.8207855224609375,0.221789926290512,0.5694212317466736,0.0,0.0,0.0,22.54467391967773,25.0,269.0120849609375,-0.0,148.8172149658203,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91717529296875,0.8444466590881348,0.2441505342721939,0.2193187624216079,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.4890629649162292,0.050000000745058,0.0489667430520057,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9117431640625,0.6961267590522766,0.1340097934007644,0.0945033282041549,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.89227294921875,0.4890629649162292,0.050000000745058,0.0489667430520057,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90777587890625,0.6320035457611084,0.1003725603222847,0.4569883048534393,289.913330078125,290.04998779296875,288.3780517578125,284.1229858398437,290.3069763183594,297.4873046875,289.9366455078125,1.0,0.2436706274747848,1.0,1.0,0.3386586904525757,1.0,-1.042575478553772,0.8207855224609375,0.221789926290512,0.5694212317466736,0.0,0.0,0.0,22.54467391967773,25.0,269.0120849609375,-0.0,148.8172149658203,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0915832519531,0.8523340225219727,0.2501864731311798,0.2246675789356231,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.06964111328125,0.4898627698421478,0.050000000745058,0.0489517301321029,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.08697509765625,0.7009220719337463,0.1360287964344024,0.0958809554576873,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06964111328125,0.4898627698421478,0.050000000745058,0.0489517301321029,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0835266113281,0.6352709531784058,0.1015961915254592,0.4622873067855835,290.0882873535156,290.04998779296875,288.44903564453125,284.1449890136719,290.4301452636719,297.51324462890625,290.1077575683594,1.0,0.244901493191719,1.0,1.0,0.3431616127490997,1.0,-1.0569725036621094,0.8254433870315552,0.2315290570259094,0.5704136490821838,0.0,0.0,0.0,22.33397102355957,25.0,249.48065185546875,-0.0,152.3064422607422,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.100830078125,0.8528071045875549,0.2505456209182739,0.2249872535467147,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790710449219,0.489910364151001,0.050000000745058,0.0489508397877216,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09625244140625,0.7012100219726562,0.1361502110958099,0.0959644019603729,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0790710449219,0.489910364151001,0.050000000745058,0.0489508397877216,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09283447265625,0.6354702115058899,0.1016706526279449,0.4626127481460571,290.0975646972656,290.1499938964844,288.4532165527344,284.1463317871094,290.4369812011719,297.5147705078125,290.11688232421875,1.0,0.2449771463871002,1.0,1.0,0.3434270322322845,1.0,-1.057844877243042,0.8257467150688171,0.2320981621742248,0.5704917907714844,0.0,0.0,0.0,22.32173538208008,25.0,247.8445587158203,-0.0,152.5208740234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591857910156,0.8613587617874146,0.2570362687110901,0.2307672798633575,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393798828125,0.4907489418983459,0.050000000745058,0.0489352457225322,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550048828125,0.7063811421394348,0.138355553150177,0.0974838882684707,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393798828125,0.4907489418983459,0.050000000745058,0.0489352457225322,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519226074219,0.6391010284423828,0.1030327677726745,0.4685931205749511,290.2561950683594,290.25,288.52801513671875,284.1711730957031,290.55963134765625,297.5422058105469,290.273681640625,1.0,0.2463855445384979,1.0,1.0,0.348195344209671,1.0,-1.0737463235855105,0.8312361836433411,0.2425101846456527,0.5718387961387634,0.0,0.0,0.0,22.11519241333008,25.0,222.89895629882807,-0.0,156.5018310546875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
