time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038040,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2591857910156,0.8613587617874146,0.2570362687110901,0.2307672798633575,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393798828125,0.4907489418983459,0.050000000745058,0.0489352457225322,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2550048828125,0.7063811421394348,0.138355553150177,0.0974838882684707,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2393798828125,0.4907489418983459,0.050000000745058,0.0489352457225322,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519226074219,0.6391010284423828,0.1030327677726745,0.4685931205749511,290.2561950683594,290.25,288.52801513671875,284.1711730957031,290.55963134765625,297.5422058105469,290.273681640625,1.0,0.2463855445384979,1.0,1.0,0.348195344209671,1.0,-1.0737463235855105,0.8312361836433411,0.2425101846456527,0.5718387961387634,0.0,0.0,0.0,22.11519241333008,25.0,222.89895629882807,-0.0,156.5018310546875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3339538574219,0.8656640648841858,0.2603112161159515,0.2336832582950592,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.4911538064479828,0.050000000745058,0.0489277690649032,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.7089505195617676,0.1394737958908081,0.0982556492090225,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3147277832031,0.4911538064479828,0.050000000745058,0.0489277690649032,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32696533203125,0.6409417986869812,0.103728175163269,0.4716580510139465,290.3310546875,290.25,288.5652770996094,284.1841735839844,290.6207580566406,297.5558776855469,290.34783935546875,1.0,0.2471234649419784,1.0,1.0,0.3505795300006866,1.0,-1.0818332433700562,0.8339897394180298,0.2478434443473816,0.5724675059318542,0.0,0.0,0.0,22.02234268188477,25.0,213.47268676757807,-0.0,158.5798797607422,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037780761719,0.8699958324432373,0.2636048793792724,0.236617162823677,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.4915550649166107,0.050000000745058,0.0489204004406929,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002685546875,0.7114661931991577,0.1406004577875137,0.0990340411663055,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3863220214844,0.4915550649166107,0.050000000745058,0.0489204004406929,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3976135253906,0.6428022980690002,0.104430578649044,0.474759578704834,290.4012451171875,290.3500061035156,288.6024475097656,284.1976013183594,290.6449890136719,297.56951904296875,290.41522216796875,1.0,0.2478819787502288,1.0,1.0,0.3488998413085937,1.0,-1.0899938344955444,0.8417481780052185,0.2482456415891647,0.5780587792396545,0.0,0.0,0.0,21.934539794921875,25.0,193.758529663086,-0.0,160.7128143310547,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.8785660266876221,0.2701459228992462,0.2424789667129516,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.492300808429718,0.050000000745058,0.0489067919552326,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.7162034511566162,0.1428270041942596,0.1005871891975402,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.492300808429718,0.050000000745058,0.0489067919552326,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999389648437,0.6464752554893494,0.1058189868927002,0.4809589982032776,290.5023193359375,290.45001220703125,288.67645263671875,284.2257385253906,290.67724609375,297.5897827148437,290.51177978515625,1.0,0.2494500130414962,1.0,1.0,0.3455404639244079,1.0,-1.10630202293396,0.8579882383346558,0.2483137100934982,0.589989423751831,0.0,0.0,0.0,21.79014015197754,25.0,142.72476196289062,-0.0,165.1013946533203,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5039978027344,0.8785660266876221,0.2701459228992462,0.2424789667129516,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.492300808429718,0.050000000745058,0.0489067919552326,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5016784667969,0.7162034511566162,0.1428270041942596,0.1005871891975402,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.492300808429718,0.050000000745058,0.0489067919552326,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999389648437,0.6464752554893494,0.1058189868927002,0.4809589982032776,290.5023193359375,290.45001220703125,288.67645263671875,284.2257385253906,290.67724609375,297.5897827148437,290.51177978515625,1.0,0.2494500130414962,1.0,1.0,0.3455404639244079,1.0,-1.10630202293396,0.8579882383346558,0.2483137100934982,0.589989423751831,0.0,0.0,0.0,21.79014015197754,25.0,142.72476196289062,-0.0,165.1013946533203,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775756835937,0.8868325352668762,0.276583731174469,0.2482526153326034,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5688171386719,0.4929448962211609,0.050000000745058,0.0488951355218887,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7205097079277039,0.1449804604053497,0.1020956039428711,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5688171386719,0.4929448962211609,0.050000000745058,0.0488951355218887,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57452392578125,0.6499902606010437,0.1071759760379791,0.4870246648788452,290.5762939453125,290.54998779296875,288.75,284.25567626953125,290.7048034667969,297.5873413085937,290.5833435058594,1.0,0.2510637044906616,1.0,1.0,0.3421810567378998,1.0,-1.1222949028015137,0.8740584254264832,0.2482365518808365,0.6019054651260376,0.0,0.0,0.0,21.69521713256836,25.0,105.40924072265624,-0.0,169.5843048095703,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5775756835937,0.8868325352668762,0.276583731174469,0.2482526153326034,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5688171386719,0.4929448962211609,0.050000000745058,0.0488951355218887,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7205097079277039,0.1449804604053497,0.1020956039428711,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5688171386719,0.4929448962211609,0.050000000745058,0.0488951355218887,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57452392578125,0.6499902606010437,0.1071759760379791,0.4870246648788452,290.5762939453125,290.54998779296875,288.75,284.25567626953125,290.7048034667969,297.5873413085937,290.5833435058594,1.0,0.2510637044906616,1.0,1.0,0.3421810567378998,1.0,-1.1222949028015137,0.8740584254264832,0.2482365518808365,0.6019054651260376,0.0,0.0,0.0,21.69521713256836,25.0,105.40924072265624,-0.0,169.5843048095703,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6360168457031,0.8955259919166565,0.2832806706428528,0.2541277110576629,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.493774950504303,0.050000000745058,0.0488802939653396,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6345520019531,0.7251551151275635,0.1474111676216125,0.1036959365010261,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.493774950504303,0.050000000745058,0.0488802939653396,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334533691406,0.6541386246681213,0.1088587269186973,0.4938901960849762,290.63494873046875,290.6499938964844,288.8233337402344,284.2872009277344,290.7393798828125,297.58624267578125,290.6408996582031,1.0,0.2527429461479187,1.0,1.0,0.3393959701061249,1.0,-1.139471173286438,0.8902828097343445,0.2491883933544159,0.6138707995414734,0.0,0.0,0.0,21.54051971435547,25.0,83.66649627685547,-0.0,174.39968872070312,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6360168457031,0.8955259919166565,0.2832806706428528,0.2541277110576629,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.493774950504303,0.050000000745058,0.0488802939653396,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6345520019531,0.7251551151275635,0.1474111676216125,0.1036959365010261,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.628662109375,0.493774950504303,0.050000000745058,0.0488802939653396,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334533691406,0.6541386246681213,0.1088587269186973,0.4938901960849762,290.63494873046875,290.6499938964844,288.8233337402344,284.2872009277344,290.7393798828125,297.58624267578125,290.6408996582031,1.0,0.2527429461479187,1.0,1.0,0.3393959701061249,1.0,-1.139471173286438,0.8902828097343445,0.2491883933544159,0.6138707995414734,0.0,0.0,0.0,21.54051971435547,25.0,83.66649627685547,-0.0,174.39968872070312,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66607666015625,0.9012136459350586,0.2873091697692871,0.257663756608963,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591796875,0.4945340752601623,0.050000000745058,0.0488669015467166,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6647033691406,0.7284937500953674,0.1490264236927032,0.1047659367322921,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591796875,0.4945340752601623,0.050000000745058,0.0488669015467166,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6636962890625,0.6574225425720215,0.1100819781422615,0.4989539682865143,290.6650695800781,290.6499938964844,288.8651123046875,284.30572509765625,290.76092529296875,297.5875244140625,290.6706237792969,1.0,0.2537743747234344,1.0,1.0,0.3378098309040069,1.0,-1.151044845581055,0.9008165001869202,0.2502283155918121,0.6216942667961121,0.0,0.0,0.0,21.35489082336425,25.0,76.32430267333984,-0.0,177.54428100585938,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6877136230469,0.9058458805084229,0.2904322445392608,0.2604118585586548,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810607910156,0.4952158629894256,0.050000000745058,0.048855010420084,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864013671875,0.7312881946563721,0.1503326743841171,0.1056390851736068,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810607910156,0.4952158629894256,0.050000000745058,0.048855010420084,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6854248046875,0.660291314125061,0.1111107096076011,0.503277063369751,290.6867370605469,290.75,288.89666748046875,284.32000732421875,290.7778625488281,297.5890808105469,290.69207763671875,1.0,0.2546000778675079,1.0,1.0,0.33661088347435,1.0,-1.1605511903762815,0.9093332886695862,0.2512178421020508,0.6280587911605835,0.0,0.0,0.0,21.18226623535156,25.0,72.33804321289062,-0.0,180.12120056152344,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7120361328125,0.9117572903633118,0.2941325902938843,0.2636721730232239,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.4961004853248596,0.050000000745058,0.0488397739827632,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7107849121094,0.7347794771194458,0.1519284546375274,0.1067116633057594,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055969238281,0.4961004853248596,0.050000000745058,0.0488397739827632,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098693847656,0.6639832258224487,0.1124044209718704,0.5087651610374451,290.71112060546875,290.75,288.9333190917969,284.3368835449219,290.79815673828125,297.5914306640625,290.7162475585937,1.0,0.2556132972240448,1.0,1.0,0.3352183401584625,1.0,-1.1723021268844604,0.9197465777397156,0.2525555789470672,0.635881781578064,0.0,0.0,0.0,20.95793342590332,25.0,69.01367950439453,-0.0,183.32647705078125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7371826171875,0.9181301593780518,0.2979051470756531,0.2669982612133026,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.4970655441284179,0.050000000745058,0.0488234013319015,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.7385028004646301,0.153599351644516,0.1078390404582023,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.730224609375,0.4970655441284179,0.050000000745058,0.0488234013319015,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347717285156,0.6680130958557129,0.1137937903404235,0.5147009491920471,290.73614501953125,290.8500061035156,288.9700012207031,284.3540954589844,290.83428955078125,297.5943603515625,290.7420654296875,1.0,0.2566872537136078,1.0,1.0,0.3356225490570068,1.0,-1.184732437133789,0.9283324480056764,0.2564000189304352,0.6417926549911499,0.0,0.0,0.0,20.71649169921875,25.0,72.0339584350586,-0.0,186.75732421875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7811889648437,0.9276729822158812,0.3033462464809418,0.2717875838279724,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.4985489547252655,0.050000000745058,0.0487987510859966,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77947998046875,0.7441260814666748,0.156073659658432,0.1095101535320282,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7724609375,0.4985489547252655,0.050000000745058,0.0487987510859966,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7782897949219,0.6742064952850342,0.1159012094140052,0.5237427949905396,290.7799377441406,290.8500061035156,289.0215148925781,284.3787536621094,290.88983154296875,297.599609375,290.786865234375,1.0,0.2583052217960357,1.0,1.0,0.3361905813217163,1.0,-1.2032800912857056,0.9408999681472778,0.2623801529407501,0.6504151225090027,0.0,0.0,0.0,20.354900360107425,25.0,82.62144470214844,-0.0,191.9709930419922,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80133056640625,0.931871771812439,0.305701345205307,0.2738603055477142,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7922668457031,0.4992226064205169,0.050000000745058,0.0487877614796161,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7995910644531,0.7466528415679932,0.1571656912565231,0.1102485135197639,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7922668457031,0.4992226064205169,0.050000000745058,0.0487877614796161,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.79833984375,0.6770107746124268,0.1168466806411743,0.5278114080429077,290.800048828125,290.95001220703125,289.0433349609375,284.3893737792969,290.91357421875,297.602294921875,290.80712890625,1.0,0.2590304017066955,1.0,1.0,0.3364309966564178,1.0,-1.211511254310608,0.9464733600616456,0.2650378346443176,0.6542485952377319,0.0,0.0,0.0,20.19478225708008,25.0,86.56011199951172,-0.0,194.32325744628903,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.85113525390625,0.942009210586548,0.3113780319690704,0.27885901927948,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414306640625,0.5009194016456604,0.050000000745058,0.0487606637179851,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.84930419921875,0.7529694437980652,0.1598435193300247,0.1120618358254432,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8414306640625,0.5009194016456604,0.050000000745058,0.0487606637179851,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8480224609375,0.684031069278717,0.1191970482468605,0.5379535555839539,290.84979248046875,290.95001220703125,289.0948486328125,284.4148864746094,290.9701843261719,297.609619140625,290.8572082519531,1.0,0.2608396410942077,1.0,1.0,0.3369990289211273,1.0,-1.231796145439148,0.9601926803588868,0.2716034352779388,0.6637031435966492,0.0,0.0,0.0,19.803672790527344,25.0,94.51284790039062,-0.0,200.22830200195312,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.6719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8730773925781,0.9463471174240112,0.3138279020786285,0.2810173630714416,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8631286621094,0.5016822814941406,0.050000000745058,0.0487487465143203,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712158203125,0.7557927966117859,0.1610180884599685,0.1128582209348678,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8631286621094,0.5016822814941406,0.050000000745058,0.0487487465143203,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.86993408203125,0.6871621012687683,0.1202407106757164,0.5424676537513733,290.8717346191406,290.8500061035156,289.1166687011719,284.4258728027344,290.9943542480469,297.6131591796875,290.8792419433594,1.0,0.2616476416587829,1.0,1.0,0.3372394740581512,1.0,-1.240732192993164,0.966228187084198,0.274504005908966,0.667868971824646,0.0,0.0,0.0,19.633712768554688,25.0,97.36241149902344,-0.0,202.88075256347656,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9148254394531,0.9541517496109008,0.3183104693889618,0.2849666178226471,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.5031225085258484,0.050000000745058,0.0487266927957534,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9128112792969,0.7611005902290344,0.1631936877965927,0.1143344193696975,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.90399169921875,0.5031225085258484,0.050000000745058,0.0487266927957534,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9114074707031,0.6930185556411743,0.1221910938620567,0.5509161353111267,290.913330078125,290.84295654296875,289.1559753417969,284.4458923339844,291.0477905273437,297.6200561523437,290.921630859375,1.0,0.2631668150424957,1.0,1.0,0.338803231716156,1.0,-1.2573320865631104,0.9758570790290833,0.2814750373363495,0.6740420460700989,0.0,0.0,0.0,19.32280921936035,25.0,105.44142150878906,-0.0,207.8931427001953,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.9608587026596068,0.322271466255188,0.2884530425071716,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433288574219,0.504445493221283,0.050000000745058,0.0487069450318813,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.953125,0.7659395337104797,0.1651429682970047,0.1156567186117172,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433288574219,0.504445493221283,0.050000000745058,0.0487069450318813,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9516296386719,0.698310136795044,0.1239548474550247,0.5585619807243347,290.9537048339844,290.70361328125,289.19000244140625,284.4635009765625,291.0957336425781,297.626708984375,290.9625244140625,1.0,0.2645504772663116,1.0,1.0,0.3401575684547424,1.0,-1.272233963012695,0.9844090938568116,0.2878249287605285,0.6795030832290649,0.0,0.0,0.0,19.04813766479492,25.0,113.7842025756836,-0.0,212.4879913330078,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.974962592124939,0.3310604095458984,0.2961886823177337,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.5075719952583313,0.050000000745058,0.0486621521413326,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.7771770358085632,0.1695515662431717,0.118648886680603,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.5075719952583313,0.050000000745058,0.0486621521413326,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.7103464007377625,0.1279893219470977,0.5760771632194519,291.0473937988281,290.52081298828125,289.2633361816406,284.5023193359375,291.198974609375,297.6398010253906,291.0566711425781,1.0,0.2677516639232635,1.0,1.0,0.3430756628513336,1.0,-1.3060272932052612,1.0037786960601809,0.3022485673427582,0.6918938755989075,0.0,0.0,0.0,18.43638229370117,25.0,127.23904418945312,-0.0,223.2397003173828,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.70928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.974962592124939,0.3310604095458984,0.2961886823177337,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.5075719952583313,0.050000000745058,0.0486621521413326,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.7771770358085632,0.1695515662431717,0.118648886680603,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.5075719952583313,0.050000000745058,0.0486621521413326,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452575683594,0.7103464007377625,0.1279893219470977,0.5760771632194519,291.0473937988281,290.52081298828125,289.2633361816406,284.5023193359375,291.198974609375,297.6398010253906,291.0566711425781,1.0,0.2677516639232635,1.0,1.0,0.3430756628513336,1.0,-1.3060272932052612,1.0037786960601809,0.3022485673427582,0.6918938755989075,0.0,0.0,0.0,18.43638229370117,25.0,127.23904418945312,-0.0,223.2397003173828,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.981732964515686,0.3355798125267029,0.3001685738563537,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.5092893838882446,0.050000000745058,0.0486386269330978,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7832112908363342,0.1718610972166061,0.1202180385589599,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.5092893838882446,0.050000000745058,0.0486386269330978,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.7163882851600647,0.1301243603229522,0.5853614211082458,291.0964050292969,290.47900390625,289.29998779296875,284.5221252441406,291.25054931640625,297.64556884765625,291.1057434082031,1.0,0.2694680392742157,1.0,1.0,0.3445347249507904,1.0,-1.3237757682800293,1.0139305591583252,0.3098452687263489,0.6983932256698608,0.0,0.0,0.0,18.12143325805664,25.0,131.91867065429688,-0.0,229.0756683349609,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.9882901906967164,0.3401655554771423,0.3042170703411102,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5111449360847473,0.050000000745058,0.0486140251159668,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.7895508408546448,0.1742335557937622,0.121833711862564,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.5111449360847473,0.050000000745058,0.0486140251159668,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.7224288582801819,0.1323330700397491,0.5949851870536804,291.136474609375,290.3409423828125,289.336669921875,284.542236328125,291.2078857421875,297.651611328125,291.1394958496094,1.0,0.2712647914886474,1.0,1.0,0.3346404135227203,1.0,-1.3420674800872805,1.0410664081573486,0.3010011315345764,0.7217185497283936,0.0,0.0,0.0,17.796367645263672,25.0,99.08563995361328,-0.0,235.2342987060547,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.9990000128746032,0.349126935005188,0.3118173480033874,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5147930383682251,0.050000000745058,0.0485679693520069,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8021594882011414,0.1789635568857193,0.1251108199357986,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5147930383682251,0.050000000745058,0.0485679693520069,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.7342350482940674,0.1368234455585479,0.6148328185081482,291.12359619140625,290.1640014648437,289.4100036621094,284.5832214355469,291.0956420898437,297.6605224609375,291.1202392578125,1.0,0.275061160326004,1.0,1.0,0.3148517906665802,1.0,-1.3788727521896362,1.0981113910675049,0.2807613611221313,0.771138072013855,0.0,0.0,0.0,17.24553680419922,25.0,-0.8641152381896973,-0.0,248.27330017089844,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.9990000128746032,0.349126935005188,0.3118173480033874,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5147930383682251,0.050000000745058,0.0485679693520069,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.8021594882011414,0.1789635568857193,0.1251108199357986,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274719238281,0.5147930383682251,0.050000000745058,0.0485679693520069,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.7342350482940674,0.1368234455585479,0.6148328185081482,291.12359619140625,290.1640014648437,289.4100036621094,284.5832214355469,291.0956420898437,297.6605224609375,291.1202392578125,1.0,0.275061160326004,1.0,1.0,0.3148517906665802,1.0,-1.3788727521896362,1.0981113910675049,0.2807613611221313,0.771138072013855,0.0,0.0,0.0,17.24553680419922,25.0,-0.8641152381896973,-0.0,248.27330017089844,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.9990000128746032,0.3583493530750274,0.3113906979560852,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.5155006051063538,0.050000000745058,0.048559196293354,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.8100997805595398,0.1835448592901229,0.1283276826143264,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.5155006051063538,0.050000000745058,0.048559196293354,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7424564957618713,0.1412895917892456,0.6348562836647034,291.0702819824219,289.989990234375,289.4833374023437,284.6252746582031,290.98931884765625,297.6673889160156,291.0646057128906,1.0,0.2787273526191711,1.0,1.0,0.29506316781044,1.0,-1.4062070846557615,1.14833664894104,0.2578704357147217,0.815700888633728,0.0,0.0,0.0,17.496000289916992,25.0,-61.72467041015625,-0.0,259.924560546875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692443847656,0.9990000128746032,0.3583493530750274,0.3113906979560852,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.5155006051063538,0.050000000745058,0.048559196293354,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.8100997805595398,0.1835448592901229,0.1283276826143264,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.5155006051063538,0.050000000745058,0.048559196293354,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7424564957618713,0.1412895917892456,0.6348562836647034,291.0702819824219,289.989990234375,289.4833374023437,284.6252746582031,290.98931884765625,297.6673889160156,291.0646057128906,1.0,0.2787273526191711,1.0,1.0,0.29506316781044,1.0,-1.4062070846557615,1.14833664894104,0.2578704357147217,0.815700888633728,0.0,0.0,0.0,17.496000289916992,25.0,-61.72467041015625,-0.0,259.924560546875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.947021484375,0.9990000128746032,0.367965430021286,0.3101857602596283,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9692077636719,0.5162351131439209,0.050000000745058,0.048550222069025,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.8173627853393555,0.1879314631223678,0.1314265578985214,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9692077636719,0.5162351131439209,0.050000000745058,0.048550222069025,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525756835937,0.7506613731384277,0.1456964612007141,0.6546910405158997,290.94952392578125,289.8189392089844,289.5566711425781,284.6683654785156,290.74224853515625,297.6755065917969,290.9350891113281,1.0,0.2822692394256592,1.0,1.0,0.2547859251499176,1.0,-1.4322727918624878,1.2249157428741455,0.2073569893836975,0.8867549896240234,0.0,0.0,0.0,17.737140655517578,25.0,-167.0118865966797,-0.0,271.4299011230469,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.947021484375,0.9990000128746032,0.367965430021286,0.3101857602596283,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9692077636719,0.5162351131439209,0.050000000745058,0.048550222069025,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9504089355469,0.8173627853393555,0.1879314631223678,0.1314265578985214,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9692077636719,0.5162351131439209,0.050000000745058,0.048550222069025,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9525756835937,0.7506613731384277,0.1456964612007141,0.6546910405158997,290.94952392578125,289.8189392089844,289.5566711425781,284.6683654785156,290.74224853515625,297.6755065917969,290.9350891113281,1.0,0.2822692394256592,1.0,1.0,0.2547859251499176,1.0,-1.4322727918624878,1.2249157428741455,0.2073569893836975,0.8867549896240234,0.0,0.0,0.0,17.737140655517578,25.0,-167.0118865966797,-0.0,271.4299011230469,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.9990000128746032,0.3773081004619598,0.3090627491474151,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79547119140625,0.5169255137443542,0.050000000745058,0.0485418774187564,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742004394531,0.8238312602043152,0.1919457912445068,0.1342875361442566,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79547119140625,0.5169255137443542,0.050000000745058,0.0485418774187564,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763977050781,0.7585707902908325,0.1498998701572418,0.6737447381019592,290.7733154296875,289.6507873535156,289.6300048828125,284.7124328613281,290.531494140625,297.6827392578125,290.7583923339844,1.0,0.2856922149658203,1.0,1.0,0.2145086675882339,1.0,-1.4572131633758545,1.2954975366592407,0.1617156565189361,0.952058970928192,0.0,0.0,0.0,17.983980178833008,25.0,-225.44532775878903,-0.0,282.8152770996094,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.9990000128746032,0.3773081004619598,0.3090627491474151,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79547119140625,0.5169255137443542,0.050000000745058,0.0485418774187564,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742004394531,0.8238312602043152,0.1919457912445068,0.1342875361442566,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79547119140625,0.5169255137443542,0.050000000745058,0.0485418774187564,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7763977050781,0.7585707902908325,0.1498998701572418,0.6737447381019592,290.7733154296875,289.6507873535156,289.6300048828125,284.7124328613281,290.531494140625,297.6827392578125,290.7583923339844,1.0,0.2856922149658203,1.0,1.0,0.2145086675882339,1.0,-1.4572131633758545,1.2954975366592407,0.1617156565189361,0.952058970928192,0.0,0.0,0.0,17.983980178833008,25.0,-225.44532775878903,-0.0,282.8152770996094,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6831970214844,0.9990000128746032,0.3818993866443634,0.3085533380508423,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073059082031,0.517240583896637,0.050000000745058,0.0485380962491035,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.8267973065376282,0.1938284933567047,0.1356250792741775,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7073059082031,0.517240583896637,0.050000000745058,0.0485380962491035,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7623757123947144,0.151931345462799,0.6829316020011902,290.6855773925781,289.6126708984375,289.6666564941406,284.7348327636719,290.4457397460937,297.68658447265625,290.6712951660156,1.0,0.2873563766479492,1.0,1.0,0.1943700462579727,1.0,-1.469227313995361,1.3277311325073242,0.1414961963891983,0.981753945350647,0.0,0.0,0.0,18.11202812194824,25.0,-233.13571166992188,-0.0,288.4407958984375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5975952148437,0.9990000128746032,0.3867785632610321,0.2928386628627777,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61480712890625,0.6501628160476685,0.1362382173538208,0.0849326699972152,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.8427668213844299,0.1956865489482879,0.1368387937545776,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6215515136719,0.5275717973709106,0.050000000745058,0.0484273582696914,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60272216796875,0.7791348695755005,0.1539634466171264,0.6914591789245605,290.5997314453125,289.485595703125,289.7033386230469,284.7574462890625,290.3720092773437,297.6894836425781,290.5859069824219,1.0,0.2896411120891571,1.0,1.0,0.1728907823562622,1.0,-1.5055394172668457,1.3803116083145142,0.1252277791500091,1.025882601737976,0.0,0.0,0.0,15.9581298828125,45.0,-234.01382446289065,-0.0,299.364013671875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.9990000128746032,0.3987875580787658,0.2960695624351501,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42437744140625,0.7470356822013855,0.1359235644340515,0.1297528445720672,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198608398437,0.8448101282119751,0.1992830038070678,0.1394075602293014,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4465026855469,0.5253472924232483,0.050000000745058,0.0484488159418106,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4224853515625,0.7830991148948669,0.1579070091247558,0.709564208984375,290.4182434082031,289.3233337402344,289.77667236328125,284.8034362792969,290.12176513671875,297.7030334472656,290.3988342285156,1.0,0.3033568859100342,1.0,1.0,0.12993223965168,1.0,-1.5881248712539673,1.5215916633605957,0.0665331557393074,1.150440335273743,0.0,0.0,0.0,18.13307380676269,48.0,-274.9477844238281,-0.0,344.9029235839844,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
