time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040080,297.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41583251953125,0.9990000128746032,0.3987875580787658,0.2960695624351501,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.42437744140625,0.7470356822013855,0.1359235644340515,0.1297528445720672,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198608398437,0.8448101282119751,0.1992830038070678,0.1394075602293014,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4465026855469,0.5253472924232483,0.050000000745058,0.0484488159418106,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4224853515625,0.7830991148948669,0.1579070091247558,0.709564208984375,290.4182434082031,289.3233337402344,289.77667236328125,284.8034362792969,290.12176513671875,297.7030334472656,290.3988342285156,1.0,0.3033568859100342,1.0,1.0,0.12993223965168,1.0,-1.5881248712539673,1.5215916633605957,0.0665331557393074,1.150440335273743,0.0,0.0,0.0,18.13307380676269,48.0,-274.9477844238281,-0.0,344.9029235839844,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571350097656,0.9990000128746032,0.4053135216236114,0.3186191916465759,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650695800781,0.7313893437385559,0.1369260847568512,0.1304727643728256,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16082763671875,0.8299996852874756,0.2024261057376861,0.1418034732341766,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889953613281,0.5112159252166748,0.050000000745058,0.0486104935407638,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631164550781,0.7698760628700256,0.161299854516983,0.7262200117111206,290.15936279296875,289.1640014648437,289.8500061035156,284.85028076171875,289.8969116210937,297.6949768066406,290.1443786621094,1.0,0.3153830468654632,1.0,1.0,0.0869737118482589,1.0,-1.6391377449035645,1.629749059677124,0.009388611651957,1.2478262186050415,0.0,0.0,0.0,23.28902244567871,51.0,-312.6270446777344,-0.0,385.880615234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1571350097656,0.9990000128746032,0.4053135216236114,0.3186191916465759,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1650695800781,0.7313893437385559,0.1369260847568512,0.1304727643728256,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16082763671875,0.8299996852874756,0.2024261057376861,0.1418034732341766,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889953613281,0.5112159252166748,0.050000000745058,0.0486104935407638,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1631164550781,0.7698760628700256,0.161299854516983,0.7262200117111206,290.15936279296875,289.1640014648437,289.8500061035156,284.85028076171875,289.8969116210937,297.6949768066406,290.1443786621094,1.0,0.3153830468654632,1.0,1.0,0.0869737118482589,1.0,-1.6391377449035645,1.629749059677124,0.009388611651957,1.2478262186050415,0.0,0.0,0.0,23.28902244567871,51.0,-312.6270446777344,-0.0,385.880615234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385437011719,0.9990000128746032,0.4100368916988373,0.338541030883789,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04083251953125,0.7213964462280273,0.1393501162528991,0.1326061636209488,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396423339844,0.8183934688568115,0.2054682224988937,0.1440147161483764,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04864501953125,0.500508725643158,0.050000000745058,0.0487632192671299,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0402526855469,0.7595520615577698,0.1643875241279602,0.7409190535545349,290.0392150878906,289.0075988769531,289.92333984375,284.89801025390625,289.9244384765625,297.6767272949219,290.0353698730469,1.0,0.3265179693698883,1.0,1.0,0.0521842241287231,1.0,-1.686105251312256,1.6854122877120972,0.0006929178489372,1.2936333417892456,0.0,0.0,0.0,28.149477005004883,39.0,-175.80807495117188,-0.0,425.9431457519531,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0385437011719,0.9990000128746032,0.4100368916988373,0.338541030883789,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04083251953125,0.7213964462280273,0.1393501162528991,0.1326061636209488,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396423339844,0.8183934688568115,0.2054682224988937,0.1440147161483764,297.55633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.04864501953125,0.500508725643158,0.050000000745058,0.0487632192671299,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0402526855469,0.7595520615577698,0.1643875241279602,0.7409190535545349,290.0392150878906,289.0075988769531,289.92333984375,284.89801025390625,289.9244384765625,297.6767272949219,290.0353698730469,1.0,0.3265179693698883,1.0,1.0,0.0521842241287231,1.0,-1.686105251312256,1.6854122877120972,0.0006929178489372,1.2936333417892456,0.0,0.0,0.0,28.149477005004883,39.0,-175.80807495117188,-0.0,425.9431457519531,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9990000128746032,0.4159408211708069,0.3422815501689911,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.7240900993347168,0.1428191810846328,0.1356826275587082,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.8196936845779419,0.2088871896266937,0.1463430374860763,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.4986487925052643,0.050000000745058,0.0487927012145519,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.7616282105445862,0.1676423698663711,0.7553384304046631,290.0181579589844,288.8541259765625,289.9966735839844,284.9465637207031,289.994384765625,297.6674194335937,290.0187072753906,1.0,0.330981969833374,1.0,1.0,0.0173947419971227,1.0,-1.7144488096237185,1.7144272327423096,2.1629792172461748e-05,1.316893458366394,0.0,0.0,0.0,29.51578521728516,27.0,-57.74601745605469,-0.0,446.5260925292969,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9990000128746032,0.4159408211708069,0.3422815501689911,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.7240900993347168,0.1428191810846328,0.1356826275587082,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.8196936845779419,0.2088871896266937,0.1463430374860763,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.4986487925052643,0.050000000745058,0.0487927012145519,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.7616282105445862,0.1676423698663711,0.7553384304046631,290.0181579589844,288.8541259765625,289.9966735839844,284.9465637207031,289.994384765625,297.6674194335937,290.0187072753906,1.0,0.330981969833374,1.0,1.0,0.0173947419971227,1.0,-1.7144488096237185,1.7144272327423096,2.1629792172461748e-05,1.316893458366394,0.0,0.0,0.0,29.51578521728516,27.0,-57.74601745605469,-0.0,446.5260925292969,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0237731933594,0.9990000128746032,0.4214076101779938,0.3112812340259552,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230407714844,0.7485968470573425,0.1449454724788665,0.1373170018196106,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.8464438319206238,0.2108464688062667,0.1474609076976776,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02276611328125,0.7054370641708374,0.1351316124200821,0.1139900982379913,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.788827657699585,0.1694961637258529,0.7620697617530823,290.0235900878906,288.8196716308594,290.0333251953125,284.9711303710937,290.0310363769531,297.66998291015625,290.02569580078125,1.0,0.332793653011322,1.0,1.0,0.0,1.0,-1.766859531402588,1.766856670379639,2.914732021963573e-06,1.3577783107757568,0.0,0.0,0.0,24.651235580444336,27.0,-18.370380401611328,-0.0,463.9667663574219,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.81494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0407409667969,0.9990000128746032,0.4289367794990539,0.3003930151462555,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.03955078125,0.7608454823493958,0.1471965461969375,0.1393122225999832,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04022216796875,0.8587656021118164,0.2128676772117614,0.1487936526536941,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.03936767578125,0.7403270602226257,0.1341758519411087,0.1279290169477462,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03985595703125,0.8014203310012817,0.1714060753583908,0.7701549530029297,290.0404968261719,288.70361328125,290.07000732421875,284.99591064453125,290.0677185058594,297.6844177246094,290.04327392578125,1.0,0.3332481980323791,1.0,1.0,0.0,1.0,-1.7842658758163452,1.7842633724212646,2.573188339738408e-06,1.3719940185546875,0.0,0.0,0.0,23.08375358581543,30.0,14.006704330444336,-0.0,470.0659790039063,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.08721923828125,0.9990000128746032,0.4428758323192596,0.2963760495185852,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.08563232421875,0.7724190354347229,0.1521332263946533,0.14380943775177,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0865173339844,0.8682152628898621,0.2172125428915023,0.1517277657985687,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08526611328125,0.7431718707084656,0.1340370327234268,0.127773031592369,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860290527344,0.8112947940826416,0.17551289498806,0.7879710793495178,290.0869140625,288.5559997558594,290.1433410644531,285.0460205078125,290.1410827636719,297.7242431640625,290.0906982421875,1.0,0.3367316424846649,1.0,1.0,0.0,1.0,-1.8095617294311523,1.8095591068267824,2.6446825813764008e-06,1.391842484474182,0.0,0.0,0.0,22.94861602783203,33.0,54.49245834350586,-0.0,485.7134399414063,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.08721923828125,0.9990000128746032,0.4428758323192596,0.2963760495185852,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.08563232421875,0.7724190354347229,0.1521332263946533,0.14380943775177,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0865173339844,0.8682152628898621,0.2172125428915023,0.1517277657985687,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.08526611328125,0.7431718707084656,0.1340370327234268,0.127773031592369,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0860290527344,0.8112947940826416,0.17551289498806,0.7879710793495178,290.0869140625,288.5559997558594,290.1433410644531,285.0460205078125,290.1410827636719,297.7242431640625,290.0906982421875,1.0,0.3367316424846649,1.0,1.0,0.0,1.0,-1.8095617294311523,1.8095591068267824,2.6446825813764008e-06,1.391842484474182,0.0,0.0,0.0,22.94861602783203,33.0,54.49245834350586,-0.0,485.7134399414063,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.9990000128746032,0.4558613002300262,0.2941319942474365,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1446838378906,0.7834827899932861,0.1575703918933868,0.1488186120986938,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1456604003906,0.8766053915023804,0.2219269424676895,0.1549392342567443,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1441955566406,0.7476884126663208,0.1361009925603866,0.1292582750320434,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.8196515440940857,0.1799848228693008,0.8075281977653503,290.1461181640625,288.4113464355469,290.2166748046875,285.09686279296875,290.2144470214844,297.7629089355469,290.1505126953125,1.0,0.3414772748947143,1.0,1.0,0.0,1.0,-1.84200119972229,1.8419984579086304,2.738147713898797e-06,1.4173450469970703,0.0,0.0,0.0,23.309627532958984,36.0,77.03396606445312,-0.0,508.0190734863281,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.9990000128746032,0.4558613002300262,0.2941319942474365,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1446838378906,0.7834827899932861,0.1575703918933868,0.1488186120986938,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1456604003906,0.8766053915023804,0.2219269424676895,0.1549392342567443,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1441955566406,0.7476884126663208,0.1361009925603866,0.1292582750320434,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451110839844,0.8196515440940857,0.1799848228693008,0.8075281977653503,290.1461181640625,288.4113464355469,290.2166748046875,285.09686279296875,290.2144470214844,297.7629089355469,290.1505126953125,1.0,0.3414772748947143,1.0,1.0,0.0,1.0,-1.84200119972229,1.8419984579086304,2.738147713898797e-06,1.4173450469970703,0.0,0.0,0.0,23.309627532958984,36.0,77.03396606445312,-0.0,508.0190734863281,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.9990000128746032,0.468760997056961,0.2930436134338379,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7941524386405945,0.1634089946746826,0.1542349010705948,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.8842950463294983,0.226945161819458,0.1583781093358993,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106018066406,0.753959059715271,0.1394882053136825,0.1321744173765182,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115783691406,0.8272159695625305,0.1847792267799377,0.828605592250824,290.212646484375,288.26959228515625,290.2900085449219,285.1483764648437,290.287841796875,297.7969970703125,290.2173156738281,1.0,0.3473347723484039,1.0,1.0,0.0,1.0,-1.880135178565979,1.8801323175430296,2.8504382498795167e-06,1.447299599647522,0.0,0.0,0.0,24.02663993835449,54.0,89.52120971679688,-0.0,536.080078125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.9990000128746032,0.468760997056961,0.2930436134338379,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7941524386405945,0.1634089946746826,0.1542349010705948,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.212158203125,0.8842950463294983,0.226945161819458,0.1583781093358993,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106018066406,0.753959059715271,0.1394882053136825,0.1321744173765182,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115783691406,0.8272159695625305,0.1847792267799377,0.828605592250824,290.212646484375,288.26959228515625,290.2900085449219,285.1483764648437,290.287841796875,297.7969970703125,290.2173156738281,1.0,0.3473347723484039,1.0,1.0,0.0,1.0,-1.880135178565979,1.8801323175430296,2.8504382498795167e-06,1.447299599647522,0.0,0.0,0.0,24.02663993835449,54.0,89.52120971679688,-0.0,536.080078125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28338623046875,0.9990000128746032,0.4807291328907013,0.3078235983848572,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815856933594,0.7909373044967651,0.1696108132600784,0.1601103842258453,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28253173828125,0.8765047192573547,0.2322449386119842,0.162096619606018,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28094482421875,0.7491838335990906,0.1437647342681884,0.1361254155635833,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2819519042969,0.8216121196746826,0.1898758113384246,0.8515922427177429,290.2830505371094,288.1307983398437,290.36334228515625,285.2005615234375,290.3612365722656,297.8204040527344,290.28790283203125,1.0,0.3600984215736389,1.0,1.0,0.0,1.0,-1.9417293071746824,1.9417262077331543,3.036911266462994e-06,1.4953782558441162,0.0,0.0,0.0,28.160978317260746,57.0,96.48841857910156,-0.0,593.4385986328125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28338623046875,0.9990000128746032,0.4807291328907013,0.3078235983848572,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2815856933594,0.7909373044967651,0.1696108132600784,0.1601103842258453,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28253173828125,0.8765047192573547,0.2322449386119842,0.162096619606018,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28094482421875,0.7491838335990906,0.1437647342681884,0.1361254155635833,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2819519042969,0.8216121196746826,0.1898758113384246,0.8515922427177429,290.2830505371094,288.1307983398437,290.36334228515625,285.2005615234375,290.3612365722656,297.8204040527344,290.28790283203125,1.0,0.3600984215736389,1.0,1.0,0.0,1.0,-1.9417293071746824,1.9417262077331543,3.036911266462994e-06,1.4953782558441162,0.0,0.0,0.0,28.160978317260746,57.0,96.48841857910156,-0.0,593.4385986328125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.9990000128746032,0.4860041439533233,0.315194696187973,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3182373046875,0.7896380424499512,0.1728152185678482,0.1631606817245483,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3191833496094,0.872993528842926,0.2349718511104583,0.1640192419290542,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175964355469,0.7474082708358765,0.1461341977119445,0.1383513510227203,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.318603515625,0.8190912008285522,0.1924894005060196,0.8634729981422424,290.3197326660156,288.1000061035156,290.3999938964844,285.22686767578125,290.3979187011719,297.8241882324219,290.32452392578125,1.0,0.3661458492279053,1.0,1.0,0.0,1.0,-1.9734998941421509,1.973496675491333,3.1359950298792683e-06,1.520360827445984,0.0,0.0,0.0,30.32618904113769,57.0,98.9636001586914,-0.0,624.4531860351562,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.9990000128746032,0.4912531971931457,0.3215964734554291,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3551940917969,0.7892932891845703,0.1760823875665664,0.1662627607583999,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561096191406,0.870561420917511,0.237747460603714,0.1659694015979766,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35455322265625,0.746623694896698,0.148628368973732,0.1406953930854797,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35552978515625,0.8174663782119751,0.195140078663826,0.8754770755767822,290.35662841796875,287.99493408203125,290.4366760253906,285.2533264160156,290.43463134765625,297.8265380859375,290.3614196777344,1.0,0.3720996379852295,1.0,1.0,0.0,1.0,-2.004485607147217,2.0044822692871094,3.2341938549507177e-06,1.5446279048919678,0.0,0.0,0.0,32.33097839355469,60.0,100.62860870361328,-0.0,655.223876953125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3956604003906,0.9990000128746032,0.4967561364173889,0.3277446627616882,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3938903808594,0.789463996887207,0.1795455068349838,0.1695481836795807,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.394775390625,0.8686391115188599,0.2406860142946243,0.1680314987897873,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.39324951171875,0.7463973760604858,0.1513397842645645,0.1432481706142425,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.8162805438041687,0.1979407519102096,0.8881344795227051,290.3952941894531,287.9636535644531,290.47479248046875,285.281005859375,290.4728088378906,297.8285522460937,290.4000244140625,1.0,0.3781841397285461,1.0,1.0,0.0,1.0,-2.03655743598938,2.0365540981292725,3.337554289828404e-06,1.5697243213653564,0.0,0.0,0.0,34.35403823852539,60.0,101.8563461303711,-0.0,687.8128051757812,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315185546875,0.9990000128746032,0.5019071698188782,0.3329968750476837,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.7900417447090149,0.1827995926141739,0.1726329922676086,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.8673453330993652,0.2434446662664413,0.1699653416872024,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.7466460466384888,0.1539374440908432,0.1456966996192932,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.8155959844589233,0.2005684375762939,0.8999895453453064,290.4311828613281,287.86199951171875,290.510009765625,285.30670166015625,290.5080261230469,297.8304443359375,290.43585205078125,1.0,0.3837162256240845,1.0,1.0,0.0,1.0,-2.066070318222046,2.0660669803619385,3.434205382291111e-06,1.5928000211715698,0.0,0.0,0.0,36.16917037963867,63.0,102.6594009399414,-0.0,718.4693603515625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.9990000128746032,0.5129153728485107,0.3427527546882629,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.792364776134491,0.1897531002759933,0.1792174279689788,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.8659236431121826,0.2493328601121902,0.1740870922803878,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.7483593225479126,0.1596113890409469,0.1510497331619262,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.8152883052825928,0.2061820477247238,0.9252605438232422,290.5061950683594,287.73199462890625,290.5833435058594,285.360595703125,290.5814208984375,297.8356018066406,290.5107727050781,1.0,0.3950240612030029,1.0,1.0,0.0,1.0,-2.127424716949463,2.1274211406707764,3.6398469092091545e-06,1.640718698501587,0.0,0.0,0.0,39.80045318603516,66.0,103.63899993896484,-0.0,784.2615356445312,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50653076171875,0.9990000128746032,0.5129153728485107,0.3427527546882629,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048828125,0.792364776134491,0.1897531002759933,0.1792174279689788,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50567626953125,0.8659236431121826,0.2493328601121902,0.1740870922803878,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.7483593225479126,0.1596113890409469,0.1510497331619262,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.505126953125,0.8152883052825928,0.2061820477247238,0.9252605438232422,290.5061950683594,287.73199462890625,290.5833435058594,285.360595703125,290.5814208984375,297.8356018066406,290.5107727050781,1.0,0.3950240612030029,1.0,1.0,0.0,1.0,-2.127424716949463,2.1274211406707764,3.6398469092091545e-06,1.640718698501587,0.0,0.0,0.0,39.80045318603516,66.0,103.63899993896484,-0.0,784.2615356445312,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.9990000128746032,0.5243312120437622,0.3511198461055755,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5801696777344,0.7959287166595459,0.1969351172447204,0.1860083490610122,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809020996094,0.8659142851829529,0.2554063200950622,0.1783310323953628,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.7513787150382996,0.1655937135219574,0.1566954106092453,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.8162440061569214,0.2119895368814468,0.9513434171676636,290.5814208984375,287.6049194335937,290.6566772460937,285.4150085449219,290.6548156738281,297.8429260253906,290.5858764648437,1.0,0.406110942363739,1.0,1.0,0.0,1.0,-2.188835382461548,2.1888315677642822,3.852040208585095e-06,1.6886138916015625,0.0,0.0,0.0,43.25682830810547,69.0,104.07829284667967,-0.0,852.9690551757812,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5817565917969,0.9990000128746032,0.5243312120437622,0.3511198461055755,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5801696777344,0.7959287166595459,0.1969351172447204,0.1860083490610122,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809020996094,0.8659142851829529,0.2554063200950622,0.1783310323953628,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5795593261719,0.7513787150382996,0.1655937135219574,0.1566954106092453,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.8162440061569214,0.2119895368814468,0.9513434171676636,290.5814208984375,287.6049194335937,290.6566772460937,285.4150085449219,290.6548156738281,297.8429260253906,290.5858764648437,1.0,0.406110942363739,1.0,1.0,0.0,1.0,-2.188835382461548,2.1888315677642822,3.852040208585095e-06,1.6886138916015625,0.0,0.0,0.0,43.25682830810547,69.0,104.07829284667967,-0.0,852.9690551757812,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.9990000128746032,0.5361621975898743,0.3583005666732788,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.8004929423332214,0.2043421417474746,0.193002700805664,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561889648437,0.8670516014099121,0.2616618871688843,0.1826952993869781,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.755454421043396,0.1718498468399047,0.1625978052616119,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.8182236552238464,0.2179940342903137,0.9782618284225464,290.6567077636719,287.4808044433594,290.7300109863281,285.4698791503906,290.7281799316406,297.8524780273437,290.6610412597656,1.0,0.4170478880405426,1.0,1.0,0.0,1.0,-2.2505252361297607,2.250521183013916,4.071589955856325e-06,1.7366652488708496,0.0,0.0,0.0,46.56696701049805,72.0,104.2429656982422,-0.0,924.956787109375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.9990000128746032,0.5361621975898743,0.3583005666732788,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.8004929423332214,0.2043421417474746,0.193002700805664,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561889648437,0.8670516014099121,0.2616618871688843,0.1826952993869781,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.755454421043396,0.1718498468399047,0.1625978052616119,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6557006835937,0.8182236552238464,0.2179940342903137,0.9782618284225464,290.6567077636719,287.4808044433594,290.7300109863281,285.4698791503906,290.7281799316406,297.8524780273437,290.6610412597656,1.0,0.4170478880405426,1.0,1.0,0.0,1.0,-2.2505252361297607,2.250521183013916,4.071589955856325e-06,1.7366652488708496,0.0,0.0,0.0,46.56696701049805,72.0,104.2429656982422,-0.0,924.956787109375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.9990000128746032,0.5422311425209045,0.3615005016326904,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6931457519531,0.8030881881713867,0.2081286758184433,0.1965749859809875,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6938171386719,0.8679860830307007,0.26485675573349,0.184921845793724,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.7578303217887878,0.175072506070137,0.1656369864940643,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933288574219,0.8195350766181946,0.2210712432861328,0.992036759853363,290.6943359375,287.45367431640625,290.76666259765625,285.4974670410156,290.764892578125,297.85699462890625,290.6986083984375,1.0,0.4224790632724762,1.0,1.0,0.0,1.0,-2.2815308570861816,2.281526803970337,4.184348654234782e-06,1.7607951164245603,0.0,0.0,0.0,48.17580032348633,72.0,104.2693328857422,-0.0,962.2962036132812,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7322082519531,0.9990000128746032,0.5484029054641724,0.3644577264785766,297.6282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7308044433594,0.8058702945709229,0.2119707912206649,0.2001974731683731,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314147949219,0.8691436648368835,0.268096387386322,0.1871780008077621,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7302551269531,0.760413646697998,0.1783559322357177,0.1687323302030563,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73095703125,0.8210419416427612,0.224200889468193,1.006033182144165,290.7319641113281,287.3595886230469,290.8033447265625,285.5251770019531,290.80157470703125,297.8617858886719,290.7361755371094,1.0,0.4278939068317413,1.0,1.0,0.0,1.0,-2.31267523765564,2.312670946121216,4.29923193223658e-06,1.7850199937820437,0.0,0.0,0.0,49.756649017333984,75.0,104.27291107177734,-0.0,1000.5955200195312,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.807373046875,0.9990000128746032,0.5610567927360535,0.3696999549865722,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060302734375,0.8117844462394714,0.2198228985071182,0.2075945287942886,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.8720709085464478,0.2747104465961456,0.1917797178030014,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.7661538124084473,0.1851006597280502,0.1750868856906891,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8245860934257507,0.2306165099143982,1.0347007513046265,290.80712890625,287.2413330078125,290.8766784667969,285.5808410644531,290.8749389648437,297.8726806640625,290.8112487792969,1.0,0.4386978447437286,1.0,1.0,0.0,1.0,-2.3754565715789795,2.375452041625977,4.535732841759455e-06,1.8338172435760496,0.0,0.0,0.0,52.84443664550781,78.0,104.24006652832033,-0.0,1080.268798828125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.807373046875,0.9990000128746032,0.5610567927360535,0.3696999549865722,297.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8060302734375,0.8117844462394714,0.2198228985071182,0.2075945287942886,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8066101074219,0.8720709085464478,0.2747104465961456,0.1917797178030014,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.7661538124084473,0.1851006597280502,0.1750868856906891,297.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8245860934257507,0.2306165099143982,1.0347007513046265,290.80712890625,287.2413330078125,290.8766784667969,285.5808410644531,290.8749389648437,297.8726806640625,290.8112487792969,1.0,0.4386978447437286,1.0,1.0,0.0,1.0,-2.3754565715789795,2.375452041625977,4.535732841759455e-06,1.8338172435760496,0.0,0.0,0.0,52.84443664550781,78.0,104.24006652832033,-0.0,1080.268798828125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.9990000128746032,0.5741159319877625,0.3741447627544403,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8180359601974487,0.2278936505317688,0.2151919454336166,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.8757182359695435,0.2814995050430298,0.1964991390705108,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7725713849067688,0.1920714825391769,0.1816509962081909,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.8287473320960999,0.237233281135559,1.0642452239990234,290.8822631835937,287.1260070800781,290.95001220703125,285.6368713378906,290.9483337402344,297.8849792480469,290.8862609863281,1.0,0.4494991898536682,1.0,1.0,0.0,1.0,-2.438970804214477,2.4389660358428955,4.781654752150644e-06,1.8831439018249512,0.0,0.0,0.0,55.85205841064453,81.0,104.18065643310548,-0.0,1164.3446044921875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824768066406,0.9990000128746032,0.5741159319877625,0.3741447627544403,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8180359601974487,0.2278936505317688,0.2151919454336166,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8817443847656,0.8757182359695435,0.2814995050430298,0.1964991390705108,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7725713849067688,0.1920714825391769,0.1816509962081909,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813171386719,0.8287473320960999,0.237233281135559,1.0642452239990234,290.8822631835937,287.1260070800781,290.95001220703125,285.6368713378906,290.9483337402344,297.8849792480469,290.8862609863281,1.0,0.4494991898536682,1.0,1.0,0.0,1.0,-2.438970804214477,2.4389660358428955,4.781654752150644e-06,1.8831439018249512,0.0,0.0,0.0,55.85205841064453,81.0,104.18065643310548,-0.0,1164.3446044921875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.9990000128746032,0.5872024297714233,0.3785760700702667,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8239219188690186,0.2358209788799286,0.2227863222360611,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.8792390823364258,0.2881166636943817,0.2011918127536773,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7788081169128418,0.1988958567380905,0.188213512301445,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8327529430389404,0.2436814308166504,1.093679666519165,290.95733642578125,286.7634582519531,291.0233459472656,285.6931457519531,291.0216979980469,297.89520263671875,290.96124267578125,1.0,0.460279107093811,1.0,1.0,0.0,1.0,-2.502305030822754,2.5023000240325928,5.033557954448042e-06,1.932327389717102,0.0,0.0,0.0,58.920780181884766,84.0,104.12297058105467,-0.0,1252.5030517578125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
