time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.9990000128746032,0.5872024297714233,0.3785760700702667,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95635986328125,0.8239219188690186,0.2358209788799286,0.2227863222360611,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95684814453125,0.8792390823364258,0.2881166636943817,0.2011918127536773,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.7788081169128418,0.1988958567380905,0.188213512301445,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8327529430389404,0.2436814308166504,1.093679666519165,290.95733642578125,286.7634582519531,291.0233459472656,285.6931457519531,291.0216979980469,297.89520263671875,290.96124267578125,1.0,0.460279107093811,1.0,1.0,0.0,1.0,-2.502305030822754,2.5023000240325928,5.033557954448042e-06,1.932327389717102,0.0,0.0,0.0,58.920780181884766,84.0,104.12297058105467,-0.0,1252.5030517578125,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.9990000128746032,0.5999487042427063,0.3840737640857696,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8284362554550171,0.2433709353208542,0.2300310134887695,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8814628720283508,0.2943796217441559,0.2056339085102081,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7835925817489624,0.2053134590387344,0.1944050937891006,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8354846239089966,0.2497047930955886,1.1212719678878784,291.0323181152344,286.41558837890625,291.0966796875,285.74969482421875,291.0950927734375,297.9007263183594,291.0361328125,1.0,0.4709055125713348,1.0,1.0,0.0,1.0,-2.563544750213623,2.563539505004883,5.283405698719434e-06,1.979879260063172,0.0,0.0,0.0,62.22858428955078,87.0,104.0276107788086,-0.0,1343.1536865234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.9990000128746032,0.5999487042427063,0.3840737640857696,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8284362554550171,0.2433709353208542,0.2300310134887695,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8814628720283508,0.2943796217441559,0.2056339085102081,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7835925817489624,0.2053134590387344,0.1944050937891006,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.8354846239089966,0.2497047930955886,1.1212719678878784,291.0323181152344,286.41558837890625,291.0966796875,285.74969482421875,291.0950927734375,297.9007263183594,291.0361328125,1.0,0.4709055125713348,1.0,1.0,0.0,1.0,-2.563544750213623,2.563539505004883,5.283405698719434e-06,1.979879260063172,0.0,0.0,0.0,62.22858428955078,87.0,104.0276107788086,-0.0,1343.1536865234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.9990000128746032,0.6062141060829163,0.3870538473129272,297.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.8303596377372742,0.2470501959323883,0.2335527837276458,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693054199219,0.8822779655456543,0.2974333465099334,0.207792043685913,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.7856029272079468,0.208410158753395,0.197386085987091,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06890869140625,0.8365296125411987,0.2525985240936279,1.134497046470642,291.0697937011719,286.39801025390625,291.1333312988281,285.778076171875,291.1317749023437,297.902099609375,291.07354736328125,1.0,0.4761397540569305,1.0,1.0,0.0,1.0,-2.593423366546631,2.5934178829193115,5.40752125743893e-06,2.0030765533447266,0.0,0.0,0.0,63.93593597412109,87.0,103.96955108642578,-0.0,1389.2445068359375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1073608398437,0.9990000128746032,0.6124253273010254,0.3901073634624481,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.83214271068573,0.2506822943687439,0.2370245158672332,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.8829834461212158,0.3004535138607025,0.2099226266145706,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.7874420285224915,0.2114474028348922,0.2003057897090912,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.8374378681182861,0.2554291188716888,1.1474149227142334,291.1072082519531,286.0823974609375,291.1700134277344,285.8064880371094,291.16845703125,297.90283203125,291.1109313964844,1.0,0.4813154339790344,1.0,1.0,0.0,1.0,-2.6228549480438232,2.622849464416504,5.531192527996609e-06,2.025926113128662,0.0,0.0,0.0,65.6619644165039,90.0,103.9096908569336,-0.0,1435.7945556640625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.9990000128746032,0.6198294758796692,0.3938025534152984,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8341654539108276,0.2549949884414673,0.2411413788795471,297.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8837566375732422,0.3040487766265869,0.2124550640583038,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7894963026046753,0.2150305062532425,0.203745424747467,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8384142518043518,0.2587597370147705,1.1625926494598389,291.1520690917969,286.065673828125,291.2139892578125,285.84063720703125,291.21246337890625,297.9030456542969,291.1557312011719,1.0,0.4874499440193176,1.0,1.0,0.0,1.0,-2.6576569080352783,2.65765118598938,5.679233709088294e-06,2.052944660186768,0.0,0.0,0.0,67.74479675292969,90.0,103.83792877197266,-0.0,1492.26416015625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.9990000128746032,0.6247450709342957,0.39625945687294,297.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.8354688882827759,0.2578484117984772,0.2438622415065765,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8842539191246033,0.306433618068695,0.2141329199075698,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.7908013463020325,0.217388167977333,0.2060058861970901,297.58868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.8390215635299683,0.2609463632106781,1.1725444793701172,291.18194580078125,285.76385498046875,291.24334716796875,285.86346435546875,291.2418212890625,297.9029541015625,291.18560791015625,1.0,0.491493284702301,1.0,1.0,0.0,1.0,-2.680570602416992,2.6805648803710938,5.777770638815127e-06,2.0707335472106934,0.0,0.0,0.0,69.13504791259766,93.0,103.79135131835938,-0.0,1530.27099609375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9990000128746032,0.6369978785514832,0.4022943675518036,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.838656485080719,0.2649275660514831,0.2506034672260284,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.8855189085006714,0.3123718202114105,0.2183052450418472,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.7939336895942688,0.223196655511856,0.2115659862756729,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.8404719829559326,0.2663176655769348,1.196950078010559,291.2566223144531,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.90203857421875,291.2601623535156,1.0,0.5014421939849854,1.0,1.0,0.0,1.0,-2.7369489669799805,2.736943006515503,6.023823061696021e-06,2.1145007610321045,0.0,0.0,0.0,72.59845733642578,96.0,103.68231964111328,-0.0,1626.52490234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9990000128746032,0.6369978785514832,0.4022943675518036,297.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.838656485080719,0.2649275660514831,0.2506034672260284,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25616455078125,0.8855189085006714,0.3123718202114105,0.2183052450418472,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25537109375,0.7939336895942688,0.223196655511856,0.2115659862756729,297.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.8404719829559326,0.2663176655769348,1.196950078010559,291.2566223144531,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.90203857421875,291.2601623535156,1.0,0.5014421939849854,1.0,1.0,0.0,1.0,-2.7369489669799805,2.736943006515503,6.023823061696021e-06,2.1145007610321045,0.0,0.0,0.0,72.59845733642578,96.0,103.68231964111328,-0.0,1626.52490234375,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313293457031,0.9990000128746032,0.6492500901222229,0.4080837965011596,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.841846227645874,0.2719608545303345,0.2572901546955108,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.8869083523750305,0.318299651145935,0.2224639505147934,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.7969988584518433,0.2289201468229293,0.2170334309339523,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.8419294953346252,0.2715900540351867,1.2208555936813354,291.3311767578125,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.9008178710937,291.3346862792969,1.0,0.5111818909645081,1.0,1.0,0.0,1.0,-2.792241096496582,2.7922348976135254,6.270112862694077e-06,2.1574223041534424,0.0,0.0,0.0,76.02619171142578,114.0,103.5850830078125,-0.0,1724.6373291015625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313293457031,0.9990000128746032,0.6492500901222229,0.4080837965011596,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.841846227645874,0.2719608545303345,0.2572901546955108,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3307189941406,0.8869083523750305,0.318299651145935,0.2224639505147934,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3299560546875,0.7969988584518433,0.2289201468229293,0.2170334309339523,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33038330078125,0.8419294953346252,0.2715900540351867,1.2208555936813354,291.3311767578125,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.9008178710937,291.3346862792969,1.0,0.5111818909645081,1.0,1.0,0.0,1.0,-2.792241096496582,2.7922348976135254,6.270112862694077e-06,2.1574223041534424,0.0,0.0,0.0,76.02619171142578,114.0,103.5850830078125,-0.0,1724.6373291015625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,298.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.9990000128746032,0.6567939519882202,0.418893963098526,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777160644531,0.8393524289131165,0.2764711380004883,0.2616333067417145,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.8826761841773987,0.3221161663532257,0.2251833230257034,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.794284999370575,0.2325754910707473,0.2205798029899597,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3777160644531,0.8383450508117676,0.2749471366405487,1.2363430261611938,291.3785095214844,285.60113525390625,291.4369201660156,286.01470947265625,291.4354858398437,297.8987121582031,291.38201904296875,1.0,0.5203573107719421,1.0,1.0,0.0,1.0,-2.836577177047729,2.836570501327514,6.470571861427743e-06,2.191570520401001,0.0,0.0,0.0,80.32637786865234,114.0,103.39678955078124,-0.0,1813.4217529296875,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042840,298.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.9990000128746032,0.6606936454772949,0.4272690713405609,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.8366220593452454,0.2790130972862243,0.2641079425811767,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8788034319877625,0.3242703974246979,0.2267385721206665,297.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.7913799285888672,0.2346311956644058,0.2226009964942932,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.835019052028656,0.2768271863460541,1.2451539039611816,291.4053039550781,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.8951721191406,291.4088134765625,1.0,0.5262479186058044,1.0,1.0,0.0,1.0,-2.864500999450684,2.8644943237304688,6.598649179068161e-06,2.2131693363189697,0.0,0.0,0.0,83.48438262939453,117.0,103.44036865234376,-0.0,1872.8541259765625,1.0,283.1443786621094,288.510498046875,285.35308837890625,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4446129806354344e-21,-7.223064903177172e-22,-7.223064903177172e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,298.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7109069824219,0.9990000128746032,0.6632556319236755,0.4362871944904327,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.81817626953125,0.8343861699104309,0.2814626395702362,0.2673830986022949,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828369140625,0.8752163052558899,0.3258210122585296,0.2287482321262359,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86639404296875,0.7889387011528015,0.2365634739398956,0.2252615839242935,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.820556640625,0.8319606184959412,0.2783414721488952,1.2565548419952393,289.72906494140625,285.58599853515625,291.5,286.064208984375,291.49859619140625,297.8698425292969,289.38604736328125,1.0,0.5329023599624634,1.0,1.0,0.0,1.0,-2.8986151218414307,2.8986082077026367,6.757561550330138e-06,2.2398841381073,0.992617130279541,0.992617130279541,0.0,87.1150131225586,117.0,9996.4189453125,-0.0,1945.7777099609373,1.0,283.1499938964844,290.6684265136719,285.67156982421875,286.28875732421875,293.1499938964844,293.1499938964844,283.1499938964844,1485.624267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7966148257255554,0.7966224551200867,7.147784231165133e-08,4.206950664520264,4.206940650939941,1.0269892300129868e-05,0.0,0.0,-0.0,3104.19921875,0.0,16.604310989379883,1885.610595703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042960,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49395751953125,0.9990000128746032,0.6501590609550476,0.4579406678676605,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5257568359375,0.8211328983306885,0.2770437002182007,0.2665770649909973,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5161437988281,0.8586731553077698,0.3184513449668884,0.2267573922872543,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5396728515625,0.7750458121299744,0.2325864285230636,0.2244470864534378,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52667236328125,0.8178136348724365,0.2728453576564789,1.248321771621704,287.5006103515625,285.57720947265625,291.5366516113281,286.093017578125,291.5352783203125,297.7187805175781,287.40625,1.0,0.5381747484207153,1.0,1.0,0.0,1.0,-2.910474300384521,2.910467624664306,6.815005690441467e-06,2.2499470710754395,0.9815871715545654,0.9815871715545654,0.0,93.35811614990234,120.0,13412.6650390625,-0.0,1996.1842041015625,1.0,283.1499938964844,287.3167419433594,286.8778076171875,287.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,2083.83251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9500820636749268,0.9500839114189148,6.139193686749422e-08,4.26427173614502,4.264262199401856,9.800023690331727e-06,0.0,0.0,-0.0,3049.789306640625,0.0,26.467506408691406,1895.211669921875,0.0,0.0,0.2454842031002044,1.0,0.0,3.0,1.0,0.0
12043020,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4119873046875,0.9990000128746032,0.6192825436592102,0.5121158957481384,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.7819252014160156,0.2662239372730255,0.2576045989990234,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42059326171875,0.8170316815376282,0.3030804991722107,0.2167071104049682,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4274597167969,0.7384443879127502,0.2226434648036956,0.2163206487894058,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237365722656,0.7761579155921936,0.2595806419849396,1.1956796646118164,286.4153137207031,285.56182861328125,291.60076904296875,286.1434326171875,291.5993347167969,297.4324951171875,286.3859558105469,1.0,0.5428176522254944,1.0,1.0,0.0,1.0,-2.879725456237793,2.879718780517578,6.672912149952026e-06,2.22668719291687,0.9822179079055786,0.9822179079055786,0.0,107.78255462646484,120.0,15617.68359375,-0.0,2016.494873046875,1.0,283.1499938964844,285.945556640625,288.5299072265625,289.149658203125,293.1499938964844,293.1499938964844,283.1499938964844,4564.8583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4054070711135864,1.4054105281829834,1.3179963787024462e-07,4.265921115875244,4.265911102294922,9.785955626284704e-06,0.0,0.0,-0.0,3486.19970703125,0.0,85.29644012451172,1895.4366455078125,0.0,0.0,0.3534741103649139,1.0,0.0,3.0,1.0,0.0
12043080,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.32977294921875,0.9990000128746032,0.6148597002029419,0.5189616680145264,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.7770133018493652,0.2648093402385711,0.2562628984451294,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3377380371094,0.8118959069252014,0.3011929988861084,0.2153239399194717,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34393310546875,0.7340985536575317,0.221301719546318,0.215074747800827,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.7709227204322815,0.2577756941318512,1.1876428127288818,286.3329162597656,285.61041259765625,291.6099853515625,286.15069580078125,291.60858154296875,297.39599609375,286.306396484375,1.0,0.5431386232376099,1.0,1.0,0.0,1.0,-2.8735222816467285,2.8735156059265137,6.644215773121687e-06,2.22189998626709,0.9818362593650818,0.9818362593650818,0.0,109.63861083984376,108.0,15804.873046875,-0.0,2015.3624267578125,1.0,283.1499938964844,285.85186767578125,288.7572021484375,289.38800048828125,293.1499938964844,293.1499938964844,283.1499938964844,4945.01318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.463083028793335,1.463086724281311,1.4283608607001952e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,3551.098388671875,0.0,96.22786712646484,1895.4368896484373,0.0,0.0,0.3704611659049988,1.0,0.0,3.0,1.0,0.0
12043140,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.9876903295516968,0.5836193561553955,0.5318323969841003,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.7494178414344788,0.255550742149353,0.247218832373619,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7805719971656799,0.2892493605613708,0.2064470201730728,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7076053023338318,0.2121350765228271,0.2063123881816864,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.7408544421195984,0.2453794777393341,1.1308226585388184,285.8522644042969,285.6406555175781,291.6833190917969,286.20849609375,291.681884765625,297.2090148925781,285.83599853515625,1.0,0.537630021572113,1.0,1.0,0.0,1.0,-2.789998769760132,2.789992570877075,6.264952389756218e-06,2.1579482555389404,0.9812594652175904,0.9812594652175904,0.0,119.15402221679688,96.0,16746.4453125,-0.0,1925.406494140625,1.0,283.1499938964844,285.3094177246094,290.5246887207031,291.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,8330.6943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2462706267833709,1.0,0.0,0.0,1.8987579345703125,1.8987641334533687,2.405651002845844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.85595703125,0.0,210.3391876220703,1895.4371337890625,0.0,0.0,0.4764775335788727,1.0,0.0,3.0,1.0,0.0
12043200,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.9876903295516968,0.5836193561553955,0.5318323969841003,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.7494178414344788,0.255550742149353,0.247218832373619,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553161621094,0.7805719971656799,0.2892493605613708,0.2064470201730728,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.7076053023338318,0.2121350765228271,0.2063123881816864,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8571472167969,0.7408544421195984,0.2453794777393341,1.1308226585388184,285.8522644042969,285.6406555175781,291.6833190917969,286.20849609375,291.681884765625,297.2090148925781,285.83599853515625,1.0,0.537630021572113,1.0,1.0,0.0,1.0,-2.789998769760132,2.789992570877075,6.264952389756218e-06,2.1579482555389404,0.9812594652175904,0.9812594652175904,0.0,119.15402221679688,96.0,16746.4453125,-0.0,1925.406494140625,1.0,283.1499938964844,285.3094177246094,290.5246887207031,291.24237060546875,293.1499938964844,293.1499938964844,283.1499938964844,8330.6943359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2462706267833709,1.0,0.0,0.0,1.8987579345703125,1.8987641334533687,2.405651002845844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.85595703125,0.0,210.3391876220703,1895.4371337890625,0.0,0.0,0.4764775335788727,1.0,0.0,3.0,1.0,0.0
12043260,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.9710612893104552,0.566999077796936,0.513956606388092,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.7380568981170654,0.2494556307792663,0.2409241646528244,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.7669684290885925,0.2814356088638305,0.2004830241203308,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.6938431262969971,0.2055529654026031,0.1996575742959976,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.7267085313796997,0.2361580580472946,1.086906671524048,285.5606689453125,285.6679992675781,291.75665283203125,286.2663269042969,291.7551574707031,297.1338195800781,285.5509338378906,1.0,0.5254450440406799,1.0,1.0,0.0,1.0,-2.6916656494140625,2.691659688949585,5.830048849020386e-06,2.081380844116211,0.9778190851211548,0.9778190851211548,0.0,119.8421859741211,84.0,17044.66796875,-0.0,1778.3978271484375,1.0,283.1499938964844,284.98321533203125,290.62847900390625,291.8945007324219,293.1499938964844,293.1499938964844,283.1499938964844,11779.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478295087814331,1.0,0.0,0.0,2.252542734146118,2.252551555633545,3.3856295544865134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.830322265625,0.0,351.4347229003906,1895.4371337890625,0.0,677.6058959960938,0.5624597668647766,1.0,0.0,3.0,1.0,0.0
12043320,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55938720703125,0.9710612893104552,0.566999077796936,0.513956606388092,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.563232421875,0.7380568981170654,0.2494556307792663,0.2409241646528244,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.7669684290885925,0.2814356088638305,0.2004830241203308,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646667480469,0.6938431262969971,0.2055529654026031,0.1996575742959976,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635986328125,0.7267085313796997,0.2361580580472946,1.086906671524048,285.5606689453125,285.6679992675781,291.75665283203125,286.2663269042969,291.7551574707031,297.1338195800781,285.5509338378906,1.0,0.5254450440406799,1.0,1.0,0.0,1.0,-2.6916656494140625,2.691659688949585,5.830048849020386e-06,2.081380844116211,0.9778190851211548,0.9778190851211548,0.0,119.8421859741211,84.0,17044.66796875,-0.0,1778.3978271484375,1.0,283.1499938964844,284.98321533203125,290.62847900390625,291.8945007324219,293.1499938964844,293.1499938964844,283.1499938964844,11779.294921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478295087814331,1.0,0.0,0.0,2.252542734146118,2.252551555633545,3.3856295544865134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.830322265625,0.0,351.4347229003906,1895.4371337890625,0.0,677.6058959960938,0.5624597668647766,1.0,0.0,3.0,1.0,0.0
12043380,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.9746344089508056,0.5579859018325806,0.5044912099838257,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.740958571434021,0.2457937598228454,0.2367302626371383,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.7694152593612671,0.2763874232769012,0.1963873207569122,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.6952333450317383,0.2011718451976776,0.1948204040527343,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.7265174388885498,0.2295965701341629,1.0537270307540894,285.389892578125,285.6924133300781,291.8299865722656,286.32421875,291.8284606933594,297.0887756347656,285.38397216796875,1.0,0.5116724371910095,1.0,1.0,0.0,1.0,-2.624622344970703,2.6246166229248047,5.542487997445278e-06,2.029170513153076,0.9726783633232116,0.9726783633232116,0.0,111.79345703125,72.0,17205.509765625,-0.0,1644.4810791015625,1.0,283.1499938964844,284.787841796875,289.9598693847656,291.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,14984.3505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761161684989929,1.0,0.0,0.0,2.531022548675537,2.531033754348755,4.274500895462552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.47998046875,0.0,499.13970947265625,1895.4371337890625,0.0,1427.6064453125,0.6301636695861816,1.0,0.0,3.0,1.0,0.0
12043440,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.9746344089508056,0.5579859018325806,0.5044912099838257,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39141845703125,0.740958571434021,0.2457937598228454,0.2367302626371383,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.7694152593612671,0.2763874232769012,0.1963873207569122,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.6952333450317383,0.2011718451976776,0.1948204040527343,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.7265174388885498,0.2295965701341629,1.0537270307540894,285.389892578125,285.6924133300781,291.8299865722656,286.32421875,291.8284606933594,297.0887756347656,285.38397216796875,1.0,0.5116724371910095,1.0,1.0,0.0,1.0,-2.624622344970703,2.6246166229248047,5.542487997445278e-06,2.029170513153076,0.9726783633232116,0.9726783633232116,0.0,111.79345703125,72.0,17205.509765625,-0.0,1644.4810791015625,1.0,283.1499938964844,284.787841796875,289.9598693847656,291.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,14984.3505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761161684989929,1.0,0.0,0.0,2.531022548675537,2.531033754348755,4.274500895462552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.47998046875,0.0,499.13970947265625,1895.4371337890625,0.0,1427.6064453125,0.6301636695861816,1.0,0.0,3.0,1.0,0.0
12043500,296.8537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.9803833961486816,0.5547155737876892,0.5011165738105774,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.7455738186836243,0.2446173727512359,0.2352501302957534,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.7741066813468933,0.2745375335216522,0.1948261111974716,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.6993178129196167,0.1995993852615356,0.1929736286401748,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7295255661010742,0.2270681709051132,1.0405112504959106,285.3292236328125,285.6806640625,291.8666687011719,286.3531494140625,291.8651123046875,297.0749206542969,285.3242492675781,1.0,0.5047051906585693,1.0,1.0,0.0,1.0,-2.598804950714112,2.598799705505371,5.433731985249324e-06,2.009084939956665,0.9698386788368224,0.9698386788368224,0.0,106.27277374267578,72.0,17276.169921875,-0.0,1583.769775390625,1.0,283.1499938964844,284.71630859375,289.6825256347656,291.0175476074219,293.1499938964844,293.1499938964844,283.1499938964844,16559.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69303959608078,1.0,0.0,0.0,2.653881788253784,2.6538939476013184,4.699552107467753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.457763671875,0.0,575.87744140625,1895.4371337890625,0.0,1556.2615966796875,0.657315731048584,1.0,0.0,3.0,1.0,0.0
12043560,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28485107421875,0.987554669380188,0.5518938899040222,0.4982124865055084,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7518795728683472,0.2437666803598404,0.2340873032808303,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.7805709838867188,0.2729921042919159,0.1934926062822342,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.286865234375,0.7051049470901489,0.1983409970998764,0.1914301812648773,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.7341007590293884,0.2249187380075454,1.0290619134902954,285.28533935546875,285.7138671875,291.9033203125,286.3821105957031,291.9017639160156,297.0654602050781,285.2816467285156,1.0,0.4978087842464447,1.0,1.0,0.0,1.0,-2.576697587966919,2.5766923427581787,5.341484666132601e-06,1.991896629333496,0.966353476047516,0.966353476047516,0.0,100.2536163330078,60.0,17318.205078125,-0.0,1526.9718017578125,1.0,283.1499938964844,284.6646423339844,289.4914245605469,290.7803039550781,293.1499938964844,293.1499938964844,283.1499938964844,17816.28125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922521591186523,1.0,0.0,0.0,2.746422529220581,2.746435642242432,5.033012939748005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.404541015625,0.0,638.7030029296875,1895.4371337890625,0.0,1550.1533203125,0.6826392412185669,1.0,0.0,3.0,1.0,0.0
12043620,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.998492956161499,0.5485377907752991,0.494714617729187,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.7630281448364258,0.2430183142423629,0.2329174727201461,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.7918935418128967,0.2712480425834656,0.191951721906662,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2368469238281,0.7150864005088806,0.1970276087522506,0.1897296160459518,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.7426132559776306,0.222471073269844,1.0157809257507324,285.2356872558594,285.6968994140625,291.95318603515625,286.42144775390625,291.9515991210937,297.057861328125,285.2328186035156,1.0,0.4886130094528198,1.0,1.0,0.0,1.0,-2.5512280464172363,2.551222801208496,5.236245215201052e-06,1.972121000289917,0.9618693590164183,0.9618693590164183,0.0,91.64498138427734,60.0,17389.97265625,-0.0,1455.3597412109375,1.0,283.1499938964844,284.6040344238281,289.3581848144531,290.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,19607.623046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766576170921326,1.0,0.0,0.0,2.8695309162139893,2.8695454597473145,5.494335937328287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.24169921875,0.0,729.431640625,1895.4371337890625,0.0,1431.6348876953125,0.7098706364631653,1.0,0.0,3.0,1.0,0.0
12043680,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.9990000128746032,0.5473304986953735,0.4887298941612243,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.7673465609550476,0.2427806556224823,0.2325389981269836,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.7960869073867798,0.2705223858356476,0.1913394927978515,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192687988281,0.7186049818992615,0.1965211182832718,0.1890982985496521,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.218994140625,0.7457382082939148,0.2214550971984863,1.0104533433914185,285.2181701660156,285.7323913574219,291.9766540527344,286.4399719238281,291.9750671386719,297.05584716796875,285.2151794433594,1.0,0.4840937256813049,1.0,1.0,0.0,1.0,-2.534177303314209,2.534172296524048,5.167209110368276e-06,1.95930016040802,0.9591743350028992,0.9591743350028992,0.0,88.40455627441406,48.0,17384.1484375,-0.0,1419.8948974609375,1.0,283.1499938964844,284.582275390625,289.3349304199219,290.5484619140625,293.1499938964844,293.1499938964844,283.1499938964844,20263.9765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669822931289673,1.0,0.0,0.0,2.9120547771453857,2.91206955909729,5.658383770423825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.768798828125,0.0,762.7664794921875,1895.4371337890625,0.0,1360.567626953125,0.723148763179779,1.0,0.0,3.0,1.0,0.0
12043740,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.9990000128746032,0.5477935075759888,0.4589064717292785,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7829402685165405,0.2423910498619079,0.2317174971103668,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8108265399932861,0.268529862165451,0.1896381676197052,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.730861485004425,0.195286214351654,0.1874795854091644,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7574766874313354,0.2187548279762268,0.995996117591858,285.160888671875,285.7479858398437,292.04998779296875,286.4978332519531,292.04833984375,297.05328369140625,285.158447265625,1.0,0.4693969786167145,1.0,1.0,0.0,1.0,-2.4775304794311523,2.477525472640991,4.938449364999542e-06,1.915281057357788,0.9511125683784484,0.9511125683784484,0.0,78.13418579101562,36.0,17311.53125,-0.0,1303.6683349609375,1.0,283.1499938964844,284.51513671875,289.363037109375,290.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,22382.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380995512008667,1.0,0.0,0.0,3.0396406650543213,3.0396568775177,6.165067247820843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.29736328125,0.0,869.374267578125,1895.4371337890625,0.0,1160.7227783203125,0.7545492649078369,1.0,0.0,3.0,1.0,0.0
12043800,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.9990000128746032,0.5477935075759888,0.4589064717292785,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.7829402685165405,0.2423910498619079,0.2317174971103668,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8108265399932861,0.268529862165451,0.1896381676197052,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.730861485004425,0.195286214351654,0.1874795854091644,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.7574766874313354,0.2187548279762268,0.995996117591858,285.160888671875,285.7479858398437,292.04998779296875,286.4978332519531,292.04833984375,297.05328369140625,285.158447265625,1.0,0.4693969786167145,1.0,1.0,0.0,1.0,-2.4775304794311523,2.477525472640991,4.938449364999542e-06,1.915281057357788,0.9511125683784484,0.9511125683784484,0.0,78.13418579101562,36.0,17311.53125,-0.0,1303.6683349609375,1.0,283.1499938964844,284.51513671875,289.363037109375,290.5333251953125,293.1499938964844,293.1499938964844,283.1499938964844,22382.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380995512008667,1.0,0.0,0.0,3.0396406650543213,3.0396568775177,6.165067247820843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3747.29736328125,0.0,869.374267578125,1895.4371337890625,0.0,1160.7227783203125,0.7545492649078369,1.0,0.0,3.0,1.0,0.0
12043860,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9990000128746032,0.5538068413734436,0.425560712814331,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8029744029045105,0.2424214333295822,0.2313134223222732,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8283281922340393,0.2668619453907013,0.1881732642650604,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7467394471168518,0.1944606304168701,0.1862695068120956,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7737011909484863,0.2166424989700317,0.9843357801437378,285.1152648925781,285.7606811523437,292.1233215332031,286.5556335449219,292.12164306640625,297.0590209960937,285.1132202148437,1.0,0.4540126621723175,1.0,1.0,0.0,1.0,-2.419759750366211,2.419754981994629,4.710854227596428e-06,1.8705135583877563,0.9423666000366212,0.9423666000366212,0.0,67.51432800292969,39.0,17192.8984375,-0.0,1190.28076171875,1.0,283.1499938964844,284.4622497558594,289.4609069824219,290.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,24239.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186769008636475,1.0,0.0,0.0,3.1385691165924072,3.1385865211486816,6.572895472345408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.634521484375,0.0,959.474853515625,1895.4371337890625,0.0,1037.67333984375,0.7791162133216858,1.0,0.0,3.0,1.0,0.0
12043920,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9990000128746032,0.5538068413734436,0.425560712814331,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8029744029045105,0.2424214333295822,0.2313134223222732,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8283281922340393,0.2668619453907013,0.1881732642650604,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7467394471168518,0.1944606304168701,0.1862695068120956,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.7737011909484863,0.2166424989700317,0.9843357801437378,285.1152648925781,285.7606811523437,292.1233215332031,286.5556335449219,292.12164306640625,297.0590209960937,285.1132202148437,1.0,0.4540126621723175,1.0,1.0,0.0,1.0,-2.419759750366211,2.419754981994629,4.710854227596428e-06,1.8705135583877563,0.9423666000366212,0.9423666000366212,0.0,67.51432800292969,39.0,17192.8984375,-0.0,1190.28076171875,1.0,283.1499938964844,284.4622497558594,289.4609069824219,290.6123962402344,293.1499938964844,293.1499938964844,283.1499938964844,24239.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6186769008636475,1.0,0.0,0.0,3.1385691165924072,3.1385865211486816,6.572895472345408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.634521484375,0.0,959.474853515625,1895.4371337890625,0.0,1037.67333984375,0.7791162133216858,1.0,0.0,3.0,1.0,0.0
12043980,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.5630499124526978,0.4023031890392303,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8180002570152283,0.2427786588668823,0.2313553541898727,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8413443565368652,0.2654601335525512,0.1869885325431823,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7593916058540344,0.1939475238323211,0.1854932904243469,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7860922813415527,0.2148557752370834,0.9749746322631836,285.0839538574219,285.7703857421875,292.1966552734375,286.6133728027344,292.1949462890625,297.1000366210937,285.0828552246094,1.0,0.4436907470226288,1.0,1.0,0.0,1.0,-2.378246545791626,2.378242015838623,4.550268386083189e-06,1.8380897045135496,0.933168649673462,0.933168649673462,0.0,60.47775268554688,42.0,17134.126953125,-0.0,1114.238525390625,1.0,283.1499938964844,284.425048828125,289.5660400390625,290.713623046875,293.1499938964844,293.1499938964844,283.1499938964844,25899.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093674302101135,1.0,0.0,0.0,3.2160205841064453,3.216038942337036,6.901300935169274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.1708984375,0.0,1035.2294921875,1895.4371337890625,0.0,982.202392578125,0.7985813021659851,1.0,0.0,3.0,1.0,0.0
