time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.5630499124526978,0.4023031890392303,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.8180002570152283,0.2427786588668823,0.2313553541898727,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8413443565368652,0.2654601335525512,0.1869885325431823,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.7593916058540344,0.1939475238323211,0.1854932904243469,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7860922813415527,0.2148557752370834,0.9749746322631836,285.0839538574219,285.7703857421875,292.1966552734375,286.6133728027344,292.1949462890625,297.1000366210937,285.0828552246094,1.0,0.4436907470226288,1.0,1.0,0.0,1.0,-2.378246545791626,2.378242015838623,4.550268386083189e-06,1.8380897045135496,0.933168649673462,0.933168649673462,0.0,60.47775268554688,42.0,17134.126953125,-0.0,1114.238525390625,1.0,283.1499938964844,284.425048828125,289.5660400390625,290.713623046875,293.1499938964844,293.1499938964844,283.1499938964844,25899.095703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6093674302101135,1.0,0.0,0.0,3.2160205841064453,3.216038942337036,6.901300935169274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.1708984375,0.0,1035.2294921875,1895.4371337890625,0.0,982.202392578125,0.7985813021659851,1.0,0.0,3.0,1.0,0.0
12044100,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9990000128746032,0.5672504901885986,0.3941119015216827,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8234542012214661,0.2430459707975387,0.231506198644638,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8461284637451172,0.2648354172706604,0.1864818185567855,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7642096877098083,0.1937724202871322,0.1852289140224456,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7905286550521851,0.2140759229660034,0.970930278301239,285.0722961425781,285.7550048828125,292.2333374023437,286.6421813964844,292.2315979003906,297.1181945800781,285.0713195800781,1.0,0.4398984611034393,1.0,1.0,0.0,1.0,-2.3627970218658447,2.362792491912842,4.491307208809303e-06,1.8260565996170044,0.9286532402038574,0.9286532402038574,0.0,58.05727767944336,42.0,17136.677734375,-0.0,1087.3524169921875,1.0,283.1499938964844,284.409423828125,289.61395263671875,290.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,26812.4453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075330376625061,1.0,0.0,0.0,3.2561209201812744,3.2561397552490234,7.074477252899669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3804.880126953125,0.0,1076.197509765625,1895.4371337890625,0.0,971.5513916015624,0.8059189319610596,1.0,0.0,3.0,1.0,0.0
12044160,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.5709183812141418,0.3876742422580719,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8279216885566711,0.2433640509843826,0.23172327876091,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8499302268028259,0.2642542421817779,0.1860185116529464,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7681382894515991,0.1936418563127517,0.1850257217884063,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7939998507499695,0.2133754789829254,0.9673404097557068,285.066162109375,285.7771911621094,292.2699890136719,286.6709899902344,292.26824951171875,297.1361083984375,285.065673828125,1.0,0.4368656575679779,1.0,1.0,0.0,1.0,-2.3502063751220703,2.3502018451690674,4.44355146100861e-06,1.8162490129470823,0.923753559589386,0.923753559589386,0.0,56.171382904052734,45.0,17139.97265625,-0.0,1066.0267333984375,1.0,283.1499938964844,284.4008483886719,289.65704345703125,290.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,27410.984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068882942199707,1.0,0.0,0.0,3.2774226665496826,3.2774417400360107,7.167344051595137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.026123046875,0.0,1099.1143798828125,1895.4371337890625,0.0,967.8300170898438,0.8142452239990234,1.0,0.0,3.0,1.0,0.0
12044220,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.5768179297447205,0.3792349398136139,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8342897295951843,0.2441322952508926,0.2323318421840667,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8547995090484619,0.2632057964801788,0.1852071583271026,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7734960317611694,0.1934928894042968,0.1847754120826721,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7982783317565918,0.2121374160051345,0.9612159729003906,285.05767822265625,285.78106689453125,292.34332275390625,286.728515625,292.3415832519531,297.1654357910156,285.0576171875,1.0,0.4326889216899872,1.0,1.0,0.0,1.0,-2.3321595191955566,2.332155227661133,4.37556991528254e-06,1.802192449569702,0.9142482876777648,0.9142482876777648,0.0,53.69227981567383,48.0,17195.001953125,-0.0,1036.7149658203125,1.0,283.1499938964844,284.38580322265625,289.7312927246094,290.890625,293.1499938964844,293.1499938964844,283.1499938964844,28816.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607708215713501,1.0,0.0,0.0,3.326653957366944,3.326673746109009,7.384286959677411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.67236328125,0.0,1153.3212890625,1895.4371337890625,0.0,972.5645141601562,0.8270382881164551,1.0,0.0,3.0,1.0,0.0
12044280,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9990000128746032,0.5768179297447205,0.3792349398136139,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8342897295951843,0.2441322952508926,0.2323318421840667,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8547995090484619,0.2632057964801788,0.1852071583271026,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7734960317611694,0.1934928894042968,0.1847754120826721,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7982783317565918,0.2121374160051345,0.9612159729003906,285.05767822265625,285.78106689453125,292.34332275390625,286.728515625,292.3415832519531,297.1654357910156,285.0576171875,1.0,0.4326889216899872,1.0,1.0,0.0,1.0,-2.3321595191955566,2.332155227661133,4.37556991528254e-06,1.802192449569702,0.9142482876777648,0.9142482876777648,0.0,53.69227981567383,48.0,17195.001953125,-0.0,1036.7149658203125,1.0,283.1499938964844,284.38580322265625,289.7312927246094,290.890625,293.1499938964844,293.1499938964844,283.1499938964844,28816.7578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607708215713501,1.0,0.0,0.0,3.326653957366944,3.326673746109009,7.384286959677411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3837.67236328125,0.0,1153.3212890625,1895.4371337890625,0.0,972.5645141601562,0.8270382881164551,1.0,0.0,3.0,1.0,0.0
12044340,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9990000128746032,0.5795735120773315,0.376581072807312,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8366366028785706,0.2446623593568802,0.232789009809494,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8561229705810547,0.2626429796218872,0.1847854107618332,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7752401232719421,0.1934623271226883,0.1847074776887893,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7992878556251526,0.2114633917808532,0.958012580871582,285.0548095703125,285.76092529296875,292.3871459960937,286.7627868652344,292.3853759765625,297.1785888671875,285.0548095703125,1.0,0.4311818778514862,1.0,1.0,0.0,1.0,-2.3250811100006104,2.3250765800476074,4.349058144725859e-06,1.7966804504394531,0.9087838530540466,0.9087838530540466,0.0,52.87919616699219,48.0,17251.6953125,-0.0,1025.96240234375,1.0,283.1499938964844,284.3782653808594,289.77001953125,290.9344177246094,293.1499938964844,293.1499938964844,283.1499938964844,29749.2109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087855696678162,1.0,0.0,0.0,3.357945203781128,3.357965469360352,7.523856879743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.29296875,0.0,1188.843017578125,1895.4371337890625,0.0,978.813720703125,0.8323617577552795,1.0,0.0,3.0,1.0,0.0
12044400,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9990000128746032,0.5811551809310913,0.3756473958492279,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8376716375350952,0.2450459599494934,0.2331298291683197,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8564204573631287,0.2622880637645721,0.1845233589410781,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7758669853210449,0.1934624314308166,0.1846893429756164,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7993858456611633,0.2110268771648407,0.9559791088104248,285.0560607910156,285.7820129394531,292.4166564941406,286.7858581542969,292.4149169921875,297.1857604980469,285.05633544921875,1.0,0.430510938167572,1.0,1.0,0.0,1.0,-2.321587562561035,2.321583271026612,4.336005986260716e-06,1.7939608097076416,0.9047678112983704,0.9047678112983704,0.0,52.56346893310547,51.0,17288.380859375,-0.0,1021.0162963867188,1.0,283.1499938964844,284.3774108886719,289.7943725585937,290.9617004394531,293.1499938964844,293.1499938964844,283.1499938964844,30146.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609550416469574,1.0,0.0,0.0,3.3665239810943604,3.366544246673584,7.562348969258892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.090576171875,0.0,1199.669677734375,1895.4371337890625,0.0,983.2698974609376,0.8376326560974121,1.0,0.0,3.0,1.0,0.0
12044460,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.5842373371124268,0.3758139908313751,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8386207222938538,0.2460754364728927,0.234076052904129,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8554177284240723,0.2614814043045044,0.1839440315961837,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7758037447929382,0.193521574139595,0.1847268640995025,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7979063987731934,0.2099832892417907,0.9512523412704468,285.0595703125,285.7799987792969,292.489990234375,286.8430480957031,292.4882507324219,297.1983947753906,285.0600891113281,1.0,0.4298407137393951,1.0,1.0,0.0,1.0,-2.316591501235962,2.316587209701538,4.317382263252512e-06,1.7900749444961548,0.8954057097434998,0.8954057097434998,0.0,52.44718551635742,54.0,17411.4453125,-0.0,1015.2898559570312,1.0,283.1499938964844,284.3740539550781,289.8525695800781,291.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,31421.111328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115081310272217,1.0,0.0,0.0,3.3990628719329834,3.3990838527679443,7.709242595410615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.57763671875,0.0,1239.5938720703125,1895.4371337890625,0.0,994.7493286132812,0.8405121564865112,1.0,0.0,3.0,1.0,0.0
12044520,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9990000128746032,0.5842373371124268,0.3758139908313751,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8386207222938538,0.2460754364728927,0.234076052904129,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8554177284240723,0.2614814043045044,0.1839440315961837,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7758037447929382,0.193521574139595,0.1847268640995025,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.7979063987731934,0.2099832892417907,0.9512523412704468,285.0595703125,285.7799987792969,292.489990234375,286.8430480957031,292.4882507324219,297.1983947753906,285.0600891113281,1.0,0.4298407137393951,1.0,1.0,0.0,1.0,-2.316591501235962,2.316587209701538,4.317382263252512e-06,1.7900749444961548,0.8954057097434998,0.8954057097434998,0.0,52.44718551635742,54.0,17411.4453125,-0.0,1015.2898559570312,1.0,283.1499938964844,284.3740539550781,289.8525695800781,291.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,31421.111328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115081310272217,1.0,0.0,0.0,3.3990628719329834,3.3990838527679443,7.709242595410615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.57763671875,0.0,1239.5938720703125,1895.4371337890625,0.0,994.7493286132812,0.8405121564865112,1.0,0.0,3.0,1.0,0.0
12044580,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.5863407254219055,0.3787770569324493,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8377699255943298,0.2472320795059204,0.235160082578659,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8525206446647644,0.2608100473880768,0.1834696680307388,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7739524245262146,0.1936765760183334,0.1848745644092559,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7945122718811035,0.2090063393115997,0.9469178915023804,285.0800476074219,285.7750549316406,292.5633239746094,286.9000549316406,292.56158447265625,297.2052307128906,285.0811767578125,1.0,0.4303120374679565,1.0,1.0,0.0,1.0,-2.3158507347106934,2.315846443176269,4.314633770263754e-06,1.7895036935806274,0.886516273021698,0.886516273021698,0.0,53.08732986450195,57.0,17519.849609375,-0.0,1017.03759765625,1.0,283.1499938964844,284.39208984375,289.90789794921875,291.0902709960937,293.1499938964844,293.1499938964844,283.1499938964844,31545.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130655407905579,1.0,0.0,0.0,3.3681094646453857,3.3681299686431885,7.569473723378906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.28173828125,0.0,1210.8272705078125,1895.4371337890625,0.0,1003.9564208984376,0.8332182168960571,1.0,0.0,3.0,1.0,0.0
12044640,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.5863407254219055,0.3787770569324493,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8377699255943298,0.2472320795059204,0.235160082578659,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8525206446647644,0.2608100473880768,0.1834696680307388,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7739524245262146,0.1936765760183334,0.1848745644092559,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7945122718811035,0.2090063393115997,0.9469178915023804,285.0800476074219,285.7750549316406,292.5633239746094,286.9000549316406,292.56158447265625,297.2052307128906,285.0811767578125,1.0,0.4303120374679565,1.0,1.0,0.0,1.0,-2.3158507347106934,2.315846443176269,4.314633770263754e-06,1.7895036935806274,0.886516273021698,0.886516273021698,0.0,53.08732986450195,57.0,17519.849609375,-0.0,1017.03759765625,1.0,283.1499938964844,284.39208984375,289.90789794921875,291.0902709960937,293.1499938964844,293.1499938964844,283.1499938964844,31545.361328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130655407905579,1.0,0.0,0.0,3.3681094646453857,3.3681299686431885,7.569473723378906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.28173828125,0.0,1210.8272705078125,1895.4371337890625,0.0,1003.9564208984376,0.8332182168960571,1.0,0.0,3.0,1.0,0.0
12044700,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9990000128746032,0.5870940089225769,0.3810474872589111,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.836866557598114,0.2478618025779724,0.2357568144798278,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8505847454071045,0.2605305314064026,0.1832759976387024,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.7725561857223511,0.1937928646802902,0.1849915087223053,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7923062443733215,0.2085468471050262,0.9449089765548706,285.09552001953125,285.7560119628906,292.6000061035156,286.928466796875,292.5982360839844,297.20703125,285.0971069335937,1.0,0.4308884143829345,1.0,1.0,0.0,1.0,-2.3167884349823,2.316784143447876,4.318131232139422e-06,1.7902367115020752,0.8824570178985596,0.8824570178985596,0.0,53.62751388549805,57.0,17569.880859375,-0.0,1020.1578369140624,1.0,283.1499938964844,284.40777587890625,289.9353332519531,291.12060546875,293.1499938964844,293.1499938964844,283.1499938964844,31269.26171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137027144432068,1.0,0.0,0.0,3.3339879512786865,3.33400821685791,7.416882112920575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.298828125,0.0,1176.858154296875,1895.4371337890625,0.0,1007.7420654296876,0.8278687000274658,1.0,0.0,3.0,1.0,0.0
12044760,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.9990000128746032,0.5876692533493042,0.3837378323078155,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8357283473014832,0.2485252916812896,0.236390933394432,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.8484175205230713,0.2602876424789428,0.1831122785806656,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.7709315419197083,0.1939346194267273,0.1851376891136169,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7898507118225098,0.2081071585416793,0.943011999130249,285.11016845703125,285.7672119140625,292.6366577148437,286.9568176269531,292.6349182128906,297.2079772949219,285.1117248535156,1.0,0.4316566288471222,1.0,1.0,0.0,1.0,-2.318480968475342,2.318476676940918,4.324444489611778e-06,1.7915579080581665,0.8782156109809875,0.8782156109809875,0.0,54.2894287109375,60.0,17634.787109375,-0.0,1024.55908203125,1.0,283.1499938964844,284.4212341308594,289.96337890625,291.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,31156.435546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143347024917603,1.0,0.0,0.0,3.310993194580078,3.3110132217407227,7.314924914680887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.517333984375,0.0,1154.8265380859375,1895.4371337890625,0.0,1011.5079345703124,0.8196409344673157,1.0,0.0,3.0,1.0,0.0
12044820,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387634277344,0.9990000128746032,0.5882431268692017,0.3884821534156799,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.8336564302444458,0.2495952695608139,0.2374182194471359,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.8447991013526917,0.2599844932556152,0.1829134672880172,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.768135130405426,0.1941960901021957,0.1854090541601181,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7857598662376404,0.2074757516384124,0.9403176307678224,285.1386108398437,285.7370910644531,292.6924133300781,286.99981689453125,292.6906433105469,297.20806884765625,285.1404724121094,1.0,0.4331308901309967,1.0,1.0,0.0,1.0,-2.322263240814209,2.322258949279785,4.3385671233409084e-06,1.7945082187652588,0.8726359009742737,0.8726359009742737,0.0,55.49177932739258,60.0,17722.984375,-0.0,1033.3209228515625,1.0,283.1499938964844,284.4499206542969,290.0060119628906,291.2003173828125,293.1499938964844,293.1499938964844,283.1499938964844,30568.2109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152541637420654,1.0,0.0,0.0,3.2529845237731934,3.25300407409668,7.060855864438054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.300537109375,0.0,1098.4796142578125,1895.4371337890625,0.0,1017.006103515625,0.8086867928504944,1.0,0.0,3.0,1.0,0.0
12044880,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.9990000128746032,0.5883511304855347,0.3901183605194092,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8329370617866516,0.2499474138021469,0.237758606672287,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8435976505279541,0.2599037587642669,0.182863250374794,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.7671913504600525,0.1942892521619796,0.1855070739984512,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.7844011187553406,0.2072849422693252,0.9395156502723694,285.14697265625,285.75640869140625,292.7099914550781,287.01336669921875,292.708251953125,297.2077941894531,285.1488037109375,1.0,0.4336644411087036,1.0,1.0,0.0,1.0,-2.3237311840057373,2.323726892471313,4.344054559624055e-06,1.7956531047821045,0.8706033825874329,0.8706033825874329,0.0,55.91463470458984,63.0,17756.462890625,-0.0,1036.555419921875,1.0,283.1499938964844,284.4578552246094,290.019775390625,291.2160949707031,293.1499938964844,293.1499938964844,283.1499938964844,30455.19921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155771017074585,1.0,0.0,0.0,3.239496946334839,3.239516019821167,7.002424240454275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.40966796875,0.0,1085.8017578125,1895.4371337890625,0.0,1018.94287109375,0.8025792837142944,1.0,0.0,3.0,1.0,0.0
12044940,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.9990000128746032,0.5884659886360168,0.3975044786930084,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8297066688537598,0.2514903843402862,0.239252284169197,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.8383985757827759,0.2596465051174164,0.1827120184898376,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7630534172058105,0.1947332024574279,0.1859727501869201,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7785148024559021,0.206537663936615,0.936405599117279,285.1885681152344,285.74267578125,292.7833251953125,287.06964111328125,292.7815856933594,297.20556640625,285.19061279296875,1.0,0.4361809194087982,1.0,1.0,0.0,1.0,-2.331038475036621,2.3310341835021973,4.371420800453052e-06,1.801350235939026,0.8637728691101074,0.8637728691101074,0.0,57.86462020874024,66.0,17884.392578125,-0.0,1052.0975341796875,1.0,283.1499938964844,284.4997863769531,290.0767822265625,291.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,29565.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169736981391907,1.0,0.0,0.0,3.160816431045532,3.160835027694702,6.666408012279135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.8115234375,0.0,1012.2960205078124,1895.4371337890625,0.0,1027.3499755859375,0.7837364077568054,1.0,0.0,3.0,1.0,0.0
12045000,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.9990000128746032,0.5884659886360168,0.3975044786930084,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8297066688537598,0.2514903843402862,0.239252284169197,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.8383985757827759,0.2596465051174164,0.1827120184898376,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.7630534172058105,0.1947332024574279,0.1859727501869201,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7785148024559021,0.206537663936615,0.936405599117279,285.1885681152344,285.74267578125,292.7833251953125,287.06964111328125,292.7815856933594,297.20556640625,285.19061279296875,1.0,0.4361809194087982,1.0,1.0,0.0,1.0,-2.331038475036621,2.3310341835021973,4.371420800453052e-06,1.801350235939026,0.8637728691101074,0.8637728691101074,0.0,57.86462020874024,66.0,17884.392578125,-0.0,1052.0975341796875,1.0,283.1499938964844,284.4997863769531,290.0767822265625,291.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,29565.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169736981391907,1.0,0.0,0.0,3.160816431045532,3.160835027694702,6.666408012279135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.8115234375,0.0,1012.2960205078124,1895.4371337890625,0.0,1027.3499755859375,0.7837364077568054,1.0,0.0,3.0,1.0,0.0
12045060,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.9990000128746032,0.588073194026947,0.4055792987346649,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8262599110603333,0.2531471252441406,0.2408624589443206,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.8330531716346741,0.2595051229000091,0.1826489567756652,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.7587537169456482,0.1952597647905349,0.186525672674179,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.7724573612213135,0.2058632671833038,0.9336605668067932,285.2337951660156,285.7260131835937,292.8566589355469,287.1256103515625,292.8549194335937,297.20196533203125,285.2359924316406,1.0,0.4390855431556701,1.0,1.0,0.0,1.0,-2.339962720870972,2.339958429336548,4.404962055559736e-06,1.8083064556121824,0.8578031659126282,0.8578031659126282,0.0,60.063385009765625,69.0,18017.599609375,-0.0,1070.4742431640625,1.0,283.1499938964844,284.5456237792969,290.1337585449219,291.34625244140625,293.1499938964844,293.1499938964844,283.1499938964844,28561.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185784339904785,1.0,0.0,0.0,3.07930850982666,3.0793259143829346,6.327027222141623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.4990234375,0.0,939.1481323242188,1895.4371337890625,0.0,1037.07421875,0.7641401290893555,1.0,0.0,3.0,1.0,0.0
12045120,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.9990000128746032,0.588073194026947,0.4055792987346649,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8262599110603333,0.2531471252441406,0.2408624589443206,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23345947265625,0.8330531716346741,0.2595051229000091,0.1826489567756652,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330322265625,0.7587537169456482,0.1952597647905349,0.186525672674179,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.7724573612213135,0.2058632671833038,0.9336605668067932,285.2337951660156,285.7260131835937,292.8566589355469,287.1256103515625,292.8549194335937,297.20196533203125,285.2359924316406,1.0,0.4390855431556701,1.0,1.0,0.0,1.0,-2.339962720870972,2.339958429336548,4.404962055559736e-06,1.8083064556121824,0.8578031659126282,0.8578031659126282,0.0,60.063385009765625,69.0,18017.599609375,-0.0,1070.4742431640625,1.0,283.1499938964844,284.5456237792969,290.1337585449219,291.34625244140625,293.1499938964844,293.1499938964844,283.1499938964844,28561.296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185784339904785,1.0,0.0,0.0,3.07930850982666,3.0793259143829346,6.327027222141623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.4990234375,0.0,939.1481323242188,1895.4371337890625,0.0,1037.07421875,0.7641401290893555,1.0,0.0,3.0,1.0,0.0
12045180,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.5872167348861694,0.4141039252281189,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8227488398551941,0.2549122273921966,0.2425817102193832,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8277080059051514,0.2594710886478424,0.1826663166284561,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7544572353363037,0.1958636045455932,0.1871585547924041,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7664212584495544,0.2052602618932724,0.9312642812728882,285.2818298339844,285.7063903808594,292.92999267578125,287.1812744140625,292.9282531738281,297.1976318359375,285.2841491699219,1.0,0.4422861039638519,1.0,1.0,0.0,1.0,-2.350170135498047,2.350165605545044,4.443489160621539e-06,1.8162617683410645,0.8527655005455017,0.8527655005455017,0.0,62.452415466308594,72.0,18155.166015625,-0.0,1091.1500244140625,1.0,283.1499938964844,284.5944519042969,290.1902770996094,291.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,27487.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203631162643433,1.0,0.0,0.0,2.997637987136841,2.997654676437378,5.995862579766253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.309814453125,0.0,868.974609375,1895.4371337890625,0.0,1047.9696044921875,0.7444160580635071,1.0,0.0,3.0,1.0,0.0
12045240,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.9990000128746032,0.5872167348861694,0.4141039252281189,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8227488398551941,0.2549122273921966,0.2425817102193832,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8277080059051514,0.2594710886478424,0.1826663166284561,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.7544572353363037,0.1958636045455932,0.1871585547924041,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7664212584495544,0.2052602618932724,0.9312642812728882,285.2818298339844,285.7063903808594,292.92999267578125,287.1812744140625,292.9282531738281,297.1976318359375,285.2841491699219,1.0,0.4422861039638519,1.0,1.0,0.0,1.0,-2.350170135498047,2.350165605545044,4.443489160621539e-06,1.8162617683410645,0.8527655005455017,0.8527655005455017,0.0,62.452415466308594,72.0,18155.166015625,-0.0,1091.1500244140625,1.0,283.1499938964844,284.5944519042969,290.1902770996094,291.4115905761719,293.1499938964844,293.1499938964844,283.1499938964844,27487.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203631162643433,1.0,0.0,0.0,2.997637987136841,2.997654676437378,5.995862579766253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.309814453125,0.0,868.974609375,1895.4371337890625,0.0,1047.9696044921875,0.7444160580635071,1.0,0.0,3.0,1.0,0.0
12045300,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.5866243839263916,0.4184795916080475,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.8209996223449707,0.2558340430259704,0.2434795498847961,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.8250601887702942,0.2594920992851257,0.18270243704319,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.7523440718650818,0.1961930990219116,0.1875024586915969,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7634522914886475,0.2049850970506668,0.9301895499229432,285.3085632324219,285.68365478515625,292.9666748046875,287.2089538574219,292.9649353027344,297.19537353515625,285.3111877441406,1.0,0.4439745545387268,1.0,1.0,0.0,1.0,-2.355670213699341,2.355665683746338,4.464321136765648e-06,1.8205479383468628,0.8507583141326904,0.8507583141326904,0.0,63.70418548583984,72.0,18216.7578125,-0.0,1102.2177734375,1.0,283.1499938964844,284.62255859375,290.2181091308594,291.443359375,293.1499938964844,293.1499938964844,283.1499938964844,26803.232421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212864518165588,1.0,0.0,0.0,2.9493703842163086,2.9493865966796875,5.804328111480572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0458984375,0.0,828.8424072265625,1895.4371337890625,0.0,1053.6396484375,0.7354914546012878,1.0,0.0,3.0,1.0,0.0
12045360,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.9990000128746032,0.5859237909317017,0.4229001700878143,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3317565917969,0.819273054599762,0.256781667470932,0.244404450058937,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3317565917969,0.8224432468414307,0.2595376670360565,0.1827580034732818,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7502736449241638,0.1965405642986297,0.1878656893968582,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.7605389356613159,0.2047276496887207,0.929204523563385,285.3321228027344,285.6838684082031,293.0033264160156,287.236572265625,293.0016174316406,297.19317626953125,285.33453369140625,1.0,0.4457126259803772,1.0,1.0,0.0,1.0,-2.3614113330841064,2.3614068031311035,4.48611945103039e-06,1.825021743774414,0.8487274646759033,0.8487274646759033,0.0,64.98658752441406,75.0,18296.38671875,-0.0,1113.72412109375,1.0,283.1499938964844,284.64556884765625,290.2462158203125,291.4765625,293.1499938964844,293.1499938964844,283.1499938964844,26371.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222744584083557,1.0,0.0,0.0,2.9174721240997314,2.9174880981445312,5.679456762663904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.166015625,0.0,803.10595703125,1895.4371337890625,0.0,1059.731689453125,0.7249525785446167,1.0,0.0,3.0,1.0,0.0
12045420,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9990000128746032,0.5842042565345764,0.431833416223526,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8158964514732361,0.2587522566318512,0.2463262975215912,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8172924518585205,0.2596993744373321,0.1829191893339157,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7462721467018127,0.1972872465848922,0.1886425614356994,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.7548967003822327,0.2042649537324905,0.9274730682373048,285.3843078613281,285.65838623046875,293.07666015625,287.29150390625,293.074951171875,297.1893615722656,285.3867492675781,1.0,0.4493113458156585,1.0,1.0,0.0,1.0,-2.37349796295166,2.373493432998657,4.532192633632803e-06,1.834439754486084,0.8457455039024353,0.8457455039024353,0.0,67.63028717041016,78.0,18440.5625,-0.0,1137.8914794921875,1.0,283.1499938964844,284.69854736328125,290.30157470703125,291.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,25229.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242632865905762,1.0,0.0,0.0,2.839735746383667,2.839751005172729,5.38082929324446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.02734375,0.0,742.027099609375,1895.4371337890625,0.0,1072.07177734375,0.7059643268585205,1.0,0.0,3.0,1.0,0.0
12045480,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9990000128746032,0.5842042565345764,0.431833416223526,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8158964514732361,0.2587522566318512,0.2463262975215912,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8172924518585205,0.2596993744373321,0.1829191893339157,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.7462721467018127,0.1972872465848922,0.1886425614356994,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.7548967003822327,0.2042649537324905,0.9274730682373048,285.3843078613281,285.65838623046875,293.07666015625,287.29150390625,293.074951171875,297.1893615722656,285.3867492675781,1.0,0.4493113458156585,1.0,1.0,0.0,1.0,-2.37349796295166,2.373493432998657,4.532192633632803e-06,1.834439754486084,0.8457455039024353,0.8457455039024353,0.0,67.63028717041016,78.0,18440.5625,-0.0,1137.8914794921875,1.0,283.1499938964844,284.69854736328125,290.30157470703125,291.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,25229.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242632865905762,1.0,0.0,0.0,2.839735746383667,2.839751005172729,5.38082929324446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.02734375,0.0,742.027099609375,1895.4371337890625,0.0,1072.07177734375,0.7059643268585205,1.0,0.0,3.0,1.0,0.0
12045540,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.9990000128746032,0.5820367932319641,0.4408052563667297,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.8126580119132996,0.2608217597007751,0.2483439445495605,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.8122560381889343,0.2599518895149231,0.1831459403038025,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.7424913644790649,0.1981011033058166,0.1894856095314026,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.7495446801185608,0.2038747668266296,0.9260687232017516,285.4380187988281,285.6300048828125,293.1499938964844,287.3460693359375,293.1482849121094,297.18511962890625,285.44049072265625,1.0,0.4530427157878876,1.0,1.0,0.0,1.0,-2.3862974643707275,2.3862929344177246,4.5812494136043824e-06,1.8444124460220337,0.843879222869873,0.843879222869873,0.0,70.35619354248047,81.0,18587.388671875,-0.0,1163.4339599609375,1.0,283.1499938964844,284.75299072265625,290.3563842773437,291.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,24072.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263019442558289,1.0,0.0,0.0,2.765047073364258,2.765061616897583,5.101506417304336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.8984375,0.0,685.8711547851562,1895.4371337890625,0.0,1084.8280029296875,0.6875930428504944,1.0,0.0,3.0,1.0,0.0
12045600,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.9990000128746032,0.5820367932319641,0.4408052563667297,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.8126580119132996,0.2608217597007751,0.2483439445495605,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.8122560381889343,0.2599518895149231,0.1831459403038025,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4371337890625,0.7424913644790649,0.1981011033058166,0.1894856095314026,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.7495446801185608,0.2038747668266296,0.9260687232017516,285.4380187988281,285.6300048828125,293.1499938964844,287.3460693359375,293.1482849121094,297.18511962890625,285.44049072265625,1.0,0.4530427157878876,1.0,1.0,0.0,1.0,-2.3862974643707275,2.3862929344177246,4.5812494136043824e-06,1.8444124460220337,0.843879222869873,0.843879222869873,0.0,70.35619354248047,81.0,18587.388671875,-0.0,1163.4339599609375,1.0,283.1499938964844,284.75299072265625,290.3563842773437,291.6053771972656,293.1499938964844,293.1499938964844,283.1499938964844,24072.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263019442558289,1.0,0.0,0.0,2.765047073364258,2.765061616897583,5.101506417304336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.8984375,0.0,685.8711547851562,1895.4371337890625,0.0,1084.8280029296875,0.6875930428504944,1.0,0.0,3.0,1.0,0.0
12045660,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.9990000128746032,0.579371452331543,0.4497066438198089,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8096047043800354,0.2629902362823486,0.2504557371139526,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.8073376417160034,0.2602918744087219,0.1834350228309631,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.7389686107635498,0.198981374502182,0.1903924942016601,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.744547963142395,0.2035846710205078,0.9250848889350892,285.492431640625,285.6015625,293.2191772460937,287.3969116210937,293.2176513671875,297.178466796875,285.494873046875,1.0,0.4568806290626526,1.0,1.0,0.0,1.0,-2.399782419204712,2.39977765083313,4.633227490558056e-06,1.854917287826538,0.8431225419044495,0.8431225419044495,0.0,73.13534545898438,84.0,18730.298828125,-0.0,1190.2396240234375,1.0,283.1499938964844,284.80816650390625,290.409423828125,291.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,22910.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628731369972229,1.0,0.0,0.0,2.693631649017334,2.693645477294922,4.841386953557958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.204833984375,0.0,634.450927734375,1895.4371337890625,0.0,1100.1693115234375,0.6698933243751526,1.0,0.0,3.0,1.0,0.0
12045720,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49273681640625,0.9990000128746032,0.579371452331543,0.4497066438198089,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8096047043800354,0.2629902362823486,0.2504557371139526,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.8073376417160034,0.2602918744087219,0.1834350228309631,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.7389686107635498,0.198981374502182,0.1903924942016601,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916381835937,0.744547963142395,0.2035846710205078,0.9250848889350892,285.492431640625,285.6015625,293.2191772460937,287.3969116210937,293.2176513671875,297.178466796875,285.494873046875,1.0,0.4568806290626526,1.0,1.0,0.0,1.0,-2.399782419204712,2.39977765083313,4.633227490558056e-06,1.854917287826538,0.8431225419044495,0.8431225419044495,0.0,73.13534545898438,84.0,18730.298828125,-0.0,1190.2396240234375,1.0,283.1499938964844,284.80816650390625,290.409423828125,291.6683654785156,293.1499938964844,293.1499938964844,283.1499938964844,22910.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628731369972229,1.0,0.0,0.0,2.693631649017334,2.693645477294922,4.841386953557958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.204833984375,0.0,634.450927734375,1895.4371337890625,0.0,1100.1693115234375,0.6698933243751526,1.0,0.0,3.0,1.0,0.0
12045780,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.9990000128746032,0.5760807394981384,0.4584830999374389,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.806752622127533,0.2652541995048523,0.2526592016220093,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8025519251823425,0.2607120871543884,0.1837818026542663,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.7357065677642822,0.1999245285987854,0.1913604438304901,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.7399163842201233,0.2033952623605728,0.924561083316803,285.5463256835937,285.5761413574219,293.2803649902344,287.4410400390625,293.279052734375,297.175537109375,285.5486755371094,1.0,0.4608079493045807,1.0,1.0,0.0,1.0,-2.4139227867126465,2.413918256759644,4.688058652391192e-06,1.8659321069717407,0.8433926701545715,0.8433926701545715,0.0,75.95128631591797,87.0,18860.689453125,-0.0,1218.2432861328125,1.0,283.1499938964844,284.8632507324219,290.45635986328125,291.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,21754.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317840218544006,1.0,0.0,0.0,2.625295877456665,2.6253087520599365,4.598856264692586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.37255859375,0.0,587.3310546875,1895.4371337890625,0.0,1119.6590576171875,0.6528300046920776,1.0,0.0,3.0,1.0,0.0
12045840,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.9990000128746032,0.5760807394981384,0.4584830999374389,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.806752622127533,0.2652541995048523,0.2526592016220093,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8025519251823425,0.2607120871543884,0.1837818026542663,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455017089844,0.7357065677642822,0.1999245285987854,0.1913604438304901,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.7399163842201233,0.2033952623605728,0.924561083316803,285.5463256835937,285.5761413574219,293.2803649902344,287.4410400390625,293.279052734375,297.175537109375,285.5486755371094,1.0,0.4608079493045807,1.0,1.0,0.0,1.0,-2.4139227867126465,2.413918256759644,4.688058652391192e-06,1.8659321069717407,0.8433926701545715,0.8433926701545715,0.0,75.95128631591797,87.0,18860.689453125,-0.0,1218.2432861328125,1.0,283.1499938964844,284.8632507324219,290.45635986328125,291.72564697265625,293.1499938964844,293.1499938964844,283.1499938964844,21754.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317840218544006,1.0,0.0,0.0,2.625295877456665,2.6253087520599365,4.598856264692586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.37255859375,0.0,587.3310546875,1895.4371337890625,0.0,1119.6590576171875,0.6528300046920776,1.0,0.0,3.0,1.0,0.0
