time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758361816406,0.9990000128746032,0.5741984844207764,0.4628281593322754,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.8053934574127197,0.2664195597171783,0.2537921667098999,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57501220703125,0.8002488017082214,0.2609495520591736,0.1839739829301834,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.7341616153717041,0.2004174888134002,0.1918646395206451,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57452392578125,0.737719714641571,0.2033300101757049,0.9244486093521118,285.5754699707031,285.55615234375,293.30810546875,287.4607238769531,293.306884765625,297.1759033203125,285.57818603515625,1.0,0.4628000557422638,1.0,1.0,0.0,1.0,-2.421205282211304,2.4212005138397217,4.716427611128893e-06,1.871604800224304,0.8440125584602356,0.8440125584602356,0.0,77.37250518798828,87.0,18909.455078125,-0.0,1232.66357421875,1.0,283.1499938964844,284.8943176269531,290.4765319824219,291.7501220703125,293.1499938964844,293.1499938964844,283.1499938964844,21056.982421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334000825881958,1.0,0.0,0.0,2.5841994285583496,2.584212064743042,4.456002500319301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.5068359375,0.0,560.0645751953125,1895.4371337890625,0.0,1130.072265625,0.6453415751457214,1.0,0.0,3.0,1.0,0.0
12045960,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.9990000128746032,0.5722004175186157,0.4671505987644195,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992736816406,0.804085373878479,0.2676052153110504,0.2549475729465484,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5992431640625,0.798008382320404,0.2612039446830749,0.1841804236173629,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59881591796875,0.7326689958572388,0.2009231895208358,0.1923834085464477,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5988464355469,0.735586404800415,0.2032741457223892,0.9244036078453064,285.5996398925781,285.5538024902344,293.3340759277344,287.4788818359375,293.3329162597656,297.1775817871094,285.6019592285156,1.0,0.4648081064224243,1.0,1.0,0.0,1.0,-2.428603410720825,2.428598642349243,4.7453381739615e-06,1.8773677349090576,0.8446429967880249,0.8446429967880249,0.0,78.8031997680664,75.0,18978.396484375,-0.0,1247.340087890625,1.0,283.1499938964844,284.9181823730469,290.4952697753906,291.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,20608.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350695490837097,1.0,0.0,0.0,2.5597083568573,2.559720754623413,4.3719413156395603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.8935546875,0.0,544.0198364257812,1895.4371337890625,0.0,1140.89794921875,0.6363335251808167,1.0,0.0,3.0,1.0,0.0
12046020,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280822753906,0.9990000128746032,0.5703161358833313,0.4666270911693573,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62744140625,0.805671215057373,0.2688734233379364,0.2561336159706116,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.7985900640487671,0.2614778876304626,0.1843651831150055,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62701416015625,0.7335108518600464,0.2014597058296203,0.1928845345973968,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62701416015625,0.7357639670372009,0.2032060474157333,0.9240882396697998,285.6277770996094,285.5347900390625,293.3597717285156,287.49658203125,293.35870361328125,297.1808166503906,285.6298828125,1.0,0.4645473957061767,1.0,1.0,0.0,1.0,-2.429859638214112,2.4298548698425293,4.750648258777801e-06,1.878554344177246,0.8457693457603455,0.8457693457603455,0.0,78.70767974853516,75.0,18987.373046875,-0.0,1248.4315185546875,1.0,283.1499938964844,284.9484558105469,290.51239013671875,291.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,19888.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636738657951355,1.0,0.0,0.0,2.518012523651123,2.518024444580078,4.2306697878302657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.841796875,0.0,517.5879516601562,1895.4371337890625,0.0,1151.7908935546875,0.6286465525627136,1.0,0.0,3.0,1.0,0.0
12046080,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.5694010257720947,0.4632211923599243,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.8087394833564758,0.2699944078922272,0.2571509182453155,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.8008109927177429,0.2617228329181671,0.184507817029953,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.735654890537262,0.2019330710172653,0.1932940781116485,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.7373273372650146,0.2031476348638534,0.9236488342285156,285.64404296875,285.5346374511719,293.3807678222656,287.51080322265625,293.3797607421875,297.1842956542969,285.6454467773437,1.0,0.4633204638957977,1.0,1.0,0.0,1.0,-2.427130699157715,2.427125930786133,4.74015723739285e-06,1.8765292167663568,0.8466714024543762,0.8466714024543762,0.0,77.68478393554688,63.0,18988.140625,-0.0,1240.954345703125,1.0,283.1499938964844,284.9653625488281,290.525390625,291.8106994628906,293.1499938964844,293.1499938964844,283.1499938964844,19478.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380440592765808,1.0,0.0,0.0,2.49617886543274,2.4961905479431152,4.157619457600959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.802734375,0.0,503.90277099609375,1895.4371337890625,0.0,1160.3577880859375,0.6232568025588989,1.0,0.0,3.0,1.0,0.0
12046140,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66326904296875,0.9990000128746032,0.5700734853744507,0.4492733180522918,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8188886642456055,0.2723852396011352,0.2592587172985077,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8095282316207886,0.2622263133525848,0.1847546547651291,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7436596751213074,0.2029327452182769,0.1940941363573074,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7441019415855408,0.203042671084404,0.9224385619163512,285.6631774902344,285.5186767578125,293.4209289550781,287.5372009277344,293.4200744628906,297.19171142578125,285.66363525390625,1.0,0.4581189453601837,1.0,1.0,0.0,1.0,-2.412719249725342,2.41271448135376,4.6843579184496775e-06,1.8655179738998413,0.8489562273025513,0.8489562273025513,0.0,73.45629119873047,66.0,18943.470703125,-0.0,1206.5618896484375,1.0,283.1499938964844,284.9860534667969,290.5467529296875,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,18857.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400032043457031,1.0,0.0,0.0,2.464629650115967,2.464641094207764,4.053187581121165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.19482421875,0.0,484.3677978515625,1895.4371337890625,0.0,1173.2933349609375,0.6154147386550903,1.0,0.0,3.0,1.0,0.0
12046200,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66326904296875,0.9990000128746032,0.5700734853744507,0.4492733180522918,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8188886642456055,0.2723852396011352,0.2592587172985077,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8095282316207886,0.2622263133525848,0.1847546547651291,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7436596751213074,0.2029327452182769,0.1940941363573074,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7441019415855408,0.203042671084404,0.9224385619163512,285.6631774902344,285.5186767578125,293.4209289550781,287.5372009277344,293.4200744628906,297.19171142578125,285.66363525390625,1.0,0.4581189453601837,1.0,1.0,0.0,1.0,-2.412719249725342,2.41271448135376,4.6843579184496775e-06,1.8655179738998413,0.8489562273025513,0.8489562273025513,0.0,73.45629119873047,66.0,18943.470703125,-0.0,1206.5618896484375,1.0,283.1499938964844,284.9860534667969,290.5467529296875,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,18857.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400032043457031,1.0,0.0,0.0,2.464629650115967,2.464641094207764,4.053187581121165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.19482421875,0.0,484.3677978515625,1895.4371337890625,0.0,1173.2933349609375,0.6154147386550903,1.0,0.0,3.0,1.0,0.0
12046260,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.9990000128746032,0.573034942150116,0.4409398436546325,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.8258435130119324,0.2747976183891296,0.2614375948905945,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.8148665428161621,0.2627267241477966,0.1850377917289734,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.7491402626037598,0.20394267141819,0.1949563473463058,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.7483668923377991,0.2030110359191894,0.9218010306358336,285.67486572265625,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.20001220703125,285.6754455566406,1.0,0.455759584903717,1.0,1.0,0.0,1.0,-2.405921220779419,2.405916452407837,4.657785666495329e-06,1.8601257801055908,0.8514657020568848,0.8514657020568848,0.0,71.03516387939453,69.0,18942.63671875,-0.0,1188.7314453125,1.0,283.1499938964844,284.99859619140625,290.5624694824219,291.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,18459.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407445073127747,1.0,0.0,0.0,2.447747707366944,2.447758913040161,3.997851081294357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.236328125,0.0,473.7782287597656,1895.4371337890625,0.0,1178.2122802734375,0.611121654510498,1.0,0.0,3.0,1.0,0.0
12046320,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.9990000128746032,0.573034942150116,0.4409398436546325,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.8258435130119324,0.2747976183891296,0.2614375948905945,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747741699219,0.8148665428161621,0.2627267241477966,0.1850377917289734,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.7491402626037598,0.20394267141819,0.1949563473463058,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.7483668923377991,0.2030110359191894,0.9218010306358336,285.67486572265625,285.50592041015625,293.4551086425781,287.5585021972656,293.4543762207031,297.20001220703125,285.6754455566406,1.0,0.455759584903717,1.0,1.0,0.0,1.0,-2.405921220779419,2.405916452407837,4.657785666495329e-06,1.8601257801055908,0.8514657020568848,0.8514657020568848,0.0,71.03516387939453,69.0,18942.63671875,-0.0,1188.7314453125,1.0,283.1499938964844,284.99859619140625,290.5624694824219,291.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,18459.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407445073127747,1.0,0.0,0.0,2.447747707366944,2.447758913040161,3.997851081294357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.236328125,0.0,473.7782287597656,1895.4371337890625,0.0,1178.2122802734375,0.611121654510498,1.0,0.0,3.0,1.0,0.0
12046380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.9990000128746032,0.5756556391716003,0.4376795589923858,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.8299605250358582,0.2772308886051178,0.2636925876140594,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.8172444105148315,0.2632262706756592,0.1853611022233963,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7520623207092285,0.2049531191587448,0.1958773136138916,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7500881552696228,0.2029992938041687,0.9215864539146424,285.6859741210937,285.496337890625,293.4837646484375,287.5750732421875,293.483154296875,297.2092590332031,285.6864929199219,1.0,0.4552299976348877,1.0,1.0,0.0,1.0,-2.405946016311645,2.4059414863586426,4.657877525460208e-06,1.8601425886154173,0.854227602481842,0.854227602481842,0.0,70.18682098388672,72.0,18987.232421875,-0.0,1185.284423828125,1.0,283.1499938964844,285.0086975097656,290.5781555175781,291.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,18199.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412811279296875,1.0,0.0,0.0,2.4404897689819336,2.440500974655152,3.974178355292679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.46337890625,0.0,468.8199768066406,1895.4371337890625,0.0,1181.7813720703125,0.6091494560241699,1.0,0.0,3.0,1.0,0.0
12046440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68603515625,0.9990000128746032,0.5756556391716003,0.4376795589923858,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.8299605250358582,0.2772308886051178,0.2636925876140594,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.8172444105148315,0.2632262706756592,0.1853611022233963,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7520623207092285,0.2049531191587448,0.1958773136138916,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.7500881552696228,0.2029992938041687,0.9215864539146424,285.6859741210937,285.496337890625,293.4837646484375,287.5750732421875,293.483154296875,297.2092590332031,285.6864929199219,1.0,0.4552299976348877,1.0,1.0,0.0,1.0,-2.405946016311645,2.4059414863586426,4.657877525460208e-06,1.8601425886154173,0.854227602481842,0.854227602481842,0.0,70.18682098388672,72.0,18987.232421875,-0.0,1185.284423828125,1.0,283.1499938964844,285.0086975097656,290.5781555175781,291.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,18199.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412811279296875,1.0,0.0,0.0,2.4404897689819336,2.440500974655152,3.974178355292679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.46337890625,0.0,468.8199768066406,1895.4371337890625,0.0,1181.7813720703125,0.6091494560241699,1.0,0.0,3.0,1.0,0.0
12046500,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.9990000128746032,0.5766085386276245,0.4374300539493561,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6909484863281,0.8312285542488098,0.2784528434276581,0.2648397386074066,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69091796875,0.8176307082176208,0.2634752094745636,0.1855326294898986,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.7527853846549988,0.2054555863142013,0.196349948644638,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.7502120137214661,0.2029887586832046,0.9215357899665833,285.6910095214844,285.48614501953125,293.49615478515625,287.58172607421875,293.49560546875,297.2132568359375,285.6915283203125,1.0,0.4554972350597381,1.0,1.0,0.0,1.0,-2.407735824584961,2.407731056213379,4.664815151045332e-06,1.8615351915359497,0.8557462692260742,0.8557462692260742,0.0,70.17945098876953,72.0,19019.88671875,-0.0,1187.32421875,1.0,283.1499938964844,285.01287841796875,290.5858154296875,291.8779602050781,293.1499938964844,293.1499938964844,283.1499938964844,18108.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417338848114014,1.0,0.0,0.0,2.439306735992432,2.4393179416656494,3.9703263610135764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.9814453125,0.0,467.7734375,1895.4371337890625,0.0,1184.7984619140625,0.6087601780891418,1.0,0.0,3.0,1.0,0.0
12046560,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.9990000128746032,0.5772631764411926,0.4379415512084961,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.8320547342300415,0.2796776592731476,0.2659974992275238,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.8175749778747559,0.2637237310409546,0.1857095062732696,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7530925869941711,0.2059554904699325,0.196828082203865,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7499228119850159,0.2029742002487182,0.9215036034584044,285.6957397460937,285.48980712890625,293.5073547363281,287.5873413085937,293.5068664550781,297.21636962890625,285.6962280273437,1.0,0.4560544192790985,1.0,1.0,0.0,1.0,-2.4104878902435303,2.410483121871948,4.675493528338848e-06,1.86367666721344,0.8571752905845642,0.8571752905845642,0.0,70.40043640136719,75.0,19058.2265625,-0.0,1191.419677734375,1.0,283.1499938964844,285.0165100097656,290.5929260253906,291.8876037597656,293.1499938964844,293.1499938964844,283.1499938964844,18027.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642368733882904,1.0,0.0,0.0,2.4396073818206787,2.4396183490753174,3.971304636252171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.63134765625,0.0,467.5196838378906,1895.4371337890625,0.0,1189.03662109375,0.6087143421173096,1.0,0.0,3.0,1.0,0.0
12046620,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.9990000128746032,0.5776649117469788,0.4407411813735962,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.8326739072799683,0.2821349799633026,0.2683384120464325,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.816436767578125,0.2642202377319336,0.1860760450363159,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.7527347803115845,0.2069472670555114,0.1977950632572174,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.7483924627304077,0.2029377520084381,0.921484649181366,285.7044677734375,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.2196350097656,285.7049255371094,1.0,0.4578461945056915,1.0,1.0,0.0,1.0,-2.418240547180176,2.4182357788085938,4.705642368207919e-06,1.86970853805542,0.8602544665336609,0.8602544665336609,0.0,71.37879943847656,78.0,19145.91796875,-0.0,1204.4671630859375,1.0,283.1499938964844,285.0226745605469,290.60467529296875,291.9054260253906,293.1499938964844,293.1499938964844,283.1499938964844,17913.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441636681556702,1.0,0.0,0.0,2.442887306213379,2.4428985118865967,3.981990630563814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.75048828125,0.0,468.5944213867188,1895.4371337890625,0.0,1201.072021484375,0.6092838048934937,1.0,0.0,3.0,1.0,0.0
12046680,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.9990000128746032,0.5776649117469788,0.4407411813735962,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.8326739072799683,0.2821349799633026,0.2683384120464325,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.816436767578125,0.2642202377319336,0.1860760450363159,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.7527347803115845,0.2069472670555114,0.1977950632572174,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.7483924627304077,0.2029377520084381,0.921484649181366,285.7044677734375,285.4862670898437,293.52642822265625,287.595703125,293.5260314941406,297.2196350097656,285.7049255371094,1.0,0.4578461945056915,1.0,1.0,0.0,1.0,-2.418240547180176,2.4182357788085938,4.705642368207919e-06,1.86970853805542,0.8602544665336609,0.8602544665336609,0.0,71.37879943847656,78.0,19145.91796875,-0.0,1204.4671630859375,1.0,283.1499938964844,285.0226745605469,290.60467529296875,291.9054260253906,293.1499938964844,293.1499938964844,283.1499938964844,17913.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441636681556702,1.0,0.0,0.0,2.442887306213379,2.4428985118865967,3.981990630563814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.75048828125,0.0,468.5944213867188,1895.4371337890625,0.0,1201.072021484375,0.6092838048934937,1.0,0.0,3.0,1.0,0.0
12046740,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.9990000128746032,0.5768581628799438,0.4453722834587097,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.832243800163269,0.2846032977104187,0.2707083523273468,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.814250648021698,0.2647174298763275,0.1864568442106247,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.7513952255249023,0.2079288810491562,0.1987712681293487,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.7459230422973633,0.2028973847627639,0.9215322136878968,285.7123718261719,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.2197265625,285.7127990722656,1.0,0.460342139005661,1.0,1.0,0.0,1.0,-2.4283370971679688,2.428332567214966,4.745052592625143e-06,1.8775616884231567,0.8634225726127625,0.8634225726127625,0.0,72.92092895507812,81.0,19244.18359375,-0.0,1222.681640625,1.0,283.1499938964844,285.0277404785156,290.6121520996094,291.9198608398437,293.1499938964844,293.1499938964844,283.1499938964844,17838.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464998126029968,1.0,0.0,0.0,2.448946952819824,2.448958158493042,4.001770150807715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.23876953125,0.0,471.265380859375,1895.4371337890625,0.0,1216.8519287109375,0.610525369644165,1.0,0.0,3.0,1.0,0.0
12046800,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.9990000128746032,0.5768581628799438,0.4453722834587097,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.832243800163269,0.2846032977104187,0.2707083523273468,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.814250648021698,0.2647174298763275,0.1864568442106247,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.7513952255249023,0.2079288810491562,0.1987712681293487,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.7459230422973633,0.2028973847627639,0.9215322136878968,285.7123718261719,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.2197265625,285.7127990722656,1.0,0.460342139005661,1.0,1.0,0.0,1.0,-2.4283370971679688,2.428332567214966,4.745052592625143e-06,1.8775616884231567,0.8634225726127625,0.8634225726127625,0.0,72.92092895507812,81.0,19244.18359375,-0.0,1222.681640625,1.0,283.1499938964844,285.0277404785156,290.6121520996094,291.9198608398437,293.1499938964844,293.1499938964844,283.1499938964844,17838.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464998126029968,1.0,0.0,0.0,2.448946952819824,2.448958158493042,4.001770150807715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.23876953125,0.0,471.265380859375,1895.4371337890625,0.0,1216.8519287109375,0.610525369644165,1.0,0.0,3.0,1.0,0.0
12046860,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.9990000128746032,0.5749471783638,0.451303631067276,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8310993909835815,0.2870828807353973,0.2731029093265533,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8113270998001099,0.2652162611484527,0.1868490874767303,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7493969798088074,0.2089011371135711,0.1997525990009308,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7428406476974487,0.2028503119945526,0.9216246008872986,285.7196350097656,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.21875,285.72003173828125,1.0,0.4633417725563049,1.0,1.0,0.0,1.0,-2.4400999546051025,2.4400951862335205,4.791174433194101e-06,1.886707663536072,0.8666388988494873,0.8666388988494873,0.0,74.87865447998047,84.0,19348.533203125,-0.0,1244.74609375,1.0,283.1499938964844,285.03192138671875,290.6153259277344,291.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,17789.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491312980651855,1.0,0.0,0.0,2.456820249557495,2.456831455230713,4.027542388485017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.89208984375,0.0,474.9990539550781,1895.4371337890625,0.0,1234.7803955078125,0.6122074127197266,1.0,0.0,3.0,1.0,0.0
12046920,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.9990000128746032,0.5749471783638,0.451303631067276,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8310993909835815,0.2870828807353973,0.2731029093265533,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8113270998001099,0.2652162611484527,0.1868490874767303,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7493969798088074,0.2089011371135711,0.1997525990009308,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7428406476974487,0.2028503119945526,0.9216246008872986,285.7196350097656,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.21875,285.72003173828125,1.0,0.4633417725563049,1.0,1.0,0.0,1.0,-2.4400999546051025,2.4400951862335205,4.791174433194101e-06,1.886707663536072,0.8666388988494873,0.8666388988494873,0.0,74.87865447998047,84.0,19348.533203125,-0.0,1244.74609375,1.0,283.1499938964844,285.03192138671875,290.6153259277344,291.9302673339844,293.1499938964844,293.1499938964844,283.1499938964844,17789.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491312980651855,1.0,0.0,0.0,2.456820249557495,2.456831455230713,4.027542388485017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.89208984375,0.0,474.9990539550781,1895.4371337890625,0.0,1234.7803955078125,0.6122074127197266,1.0,0.0,3.0,1.0,0.0
12046980,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9990000128746032,0.5720717906951904,0.4581625759601593,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.8294785022735596,0.2895719110965729,0.2755174934864044,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.8078673481941223,0.2657157480716705,0.187249943614006,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7469709515571594,0.2098634243011474,0.2007354646921157,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7393612861633301,0.2027823030948639,0.9216930866241456,285.726318359375,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.21875,285.7266845703125,1.0,0.4666946232318878,1.0,1.0,0.0,1.0,-2.4529850482940674,2.4529802799224854,4.8419551603728905e-06,1.8967229127883911,0.869866669178009,0.869866669178009,0.0,77.14749908447266,87.0,19455.63671875,-0.0,1269.6591796875,1.0,283.1499938964844,285.03546142578125,290.6148376464844,291.93701171875,293.1499938964844,293.1499938964844,283.1499938964844,17757.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518635749816895,1.0,0.0,0.0,2.465839147567749,2.465850353240967,4.0571666204414214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.7216796875,0.0,479.4305419921875,1895.4371337890625,0.0,1253.5667724609375,0.614170491695404,1.0,0.0,3.0,1.0,0.0
12047040,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.9990000128746032,0.5720717906951904,0.4581625759601593,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.8294785022735596,0.2895719110965729,0.2755174934864044,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.8078673481941223,0.2657157480716705,0.187249943614006,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7469709515571594,0.2098634243011474,0.2007354646921157,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7393612861633301,0.2027823030948639,0.9216930866241456,285.726318359375,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.21875,285.7266845703125,1.0,0.4666946232318878,1.0,1.0,0.0,1.0,-2.4529850482940674,2.4529802799224854,4.8419551603728905e-06,1.8967229127883911,0.869866669178009,0.869866669178009,0.0,77.14749908447266,87.0,19455.63671875,-0.0,1269.6591796875,1.0,283.1499938964844,285.03546142578125,290.6148376464844,291.93701171875,293.1499938964844,293.1499938964844,283.1499938964844,17757.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518635749816895,1.0,0.0,0.0,2.465839147567749,2.465850353240967,4.0571666204414214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.7216796875,0.0,479.4305419921875,1895.4371337890625,0.0,1253.5667724609375,0.614170491695404,1.0,0.0,3.0,1.0,0.0
12047100,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.9990000128746032,0.570314884185791,0.4618555903434753,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.8285425305366516,0.290818840265274,0.2767306268215179,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294006347656,0.8059758543968201,0.2659655213356018,0.1874527633190155,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.7456492781639099,0.2103402614593505,0.2012262642383575,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.7375171184539795,0.2027348130941391,0.9216901659965516,285.7294616699219,285.4886474609375,293.5645446777344,287.599853515625,293.5643920898437,297.2194519042969,285.72979736328125,1.0,0.468466967344284,1.0,1.0,0.0,1.0,-2.4597089290618896,2.459704160690308,4.868560608883854e-06,1.9019477367401123,0.8715334534645081,0.8715334534645081,0.0,78.37458801269531,87.0,19509.2890625,-0.0,1282.9356689453125,1.0,283.1499938964844,285.0370788574219,290.61346435546875,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17750.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532285809516907,1.0,0.0,0.0,2.470552444458008,2.4705638885498047,4.07269197921778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.8388671875,0.0,481.804443359375,1895.4371337890625,0.0,1263.016845703125,0.6152091026306152,1.0,0.0,3.0,1.0,0.0
12047160,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.9990000128746032,0.568360447883606,0.4656914472579956,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8275431990623474,0.292066752910614,0.2779467403888702,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8040001392364502,0.2662155926227569,0.1876570880413055,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.7442748546600342,0.2108137607574463,0.201715886592865,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.735618531703949,0.2026753425598144,0.9216464757919312,285.732421875,285.49786376953125,293.5671691894531,287.597900390625,293.5670471191406,297.2206726074219,285.7327575683594,1.0,0.4702881574630737,1.0,1.0,0.0,1.0,-2.466559648513794,2.466554641723633,4.895743586530443e-06,1.9072703123092647,0.8730749487876892,0.8730749487876892,0.0,79.65396881103516,75.0,19563.08203125,-0.0,1296.6534423828125,1.0,283.1499938964844,285.0384826660156,290.6114501953125,291.9405822753906,293.1499938964844,293.1499938964844,283.1499938964844,17739.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545780301094055,1.0,0.0,0.0,2.4755420684814453,2.475553274154663,4.089158949227567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.8095703125,0.0,484.308349609375,1895.4371337890625,0.0,1272.401123046875,0.6163045763969421,1.0,0.0,3.0,1.0,0.0
12047220,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.9990000128746032,0.5655180215835571,0.4618515968322754,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8316196799278259,0.294330894947052,0.2800488471984863,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8066772222518921,0.266643226146698,0.1879323124885559,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7471120953559875,0.2116449922323227,0.2024721205234527,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7372965216636658,0.2025112509727478,0.9207937121391296,285.7301940917969,285.4945678710937,293.5706787109375,287.5931091308594,293.57061767578125,297.22393798828125,285.7297058105469,1.0,0.4687957763671875,1.0,1.0,0.0,1.0,-2.4647066593170166,2.4647016525268555,4.8888987294049e-06,1.9060996770858765,0.875990092754364,0.875990092754364,0.0,78.5488052368164,75.0,19576.599609375,-0.0,1289.7376708984375,1.0,283.1499938964844,285.0340881347656,290.6053771972656,291.93865966796875,293.1499938964844,293.1499938964844,283.1499938964844,17734.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568725109100342,1.0,0.0,0.0,2.484665870666504,2.4846770763397217,4.119355878628994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.45361328125,0.0,488.989990234375,1895.4371337890625,0.0,1288.4521484375,0.6183276772499084,1.0,0.0,3.0,1.0,0.0
12047280,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.9990000128746032,0.5653880834579468,0.4610698819160461,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.8322210907936096,0.2945262491703033,0.2802251577377319,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295227050781,0.8071662187576294,0.2666788697242737,0.1879514306783676,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.7475837469100952,0.2117155492305755,0.2025310546159744,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.7376574277877808,0.2024958580732345,0.9206860065460204,285.7294311523437,285.50592041015625,293.5709228515625,287.5926208496094,293.57086181640625,297.22418212890625,285.7289123535156,1.0,0.4685044288635254,1.0,1.0,0.0,1.0,-2.463944435119629,2.463939666748047,4.885899215878453e-06,1.905521273612976,0.8760796785354614,0.8760796785354614,0.0,78.3105239868164,63.0,19573.6875,-0.0,1287.8079833984375,1.0,283.1499938964844,285.0332336425781,290.6045837402344,291.93798828125,293.1499938964844,293.1499938964844,283.1499938964844,17734.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570368409156799,1.0,0.0,0.0,2.48546838760376,2.485479593276977,4.122017571717153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.14599609375,0.0,489.4037780761719,1895.4371337890625,0.0,1289.60595703125,0.6185058951377869,1.0,0.0,3.0,1.0,0.0
12047340,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.9990000128746032,0.5656378269195557,0.4466458261013031,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.8425693511962891,0.2969568967819214,0.2823678851127624,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.8158513903617859,0.2671091258525848,0.1881436854600906,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.7560780048370361,0.2125824838876724,0.2032036334276199,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7446432113647461,0.2023274600505828,0.9191608428955078,285.7155456542969,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.22607421875,285.7145690917969,1.0,0.4630775451660156,1.0,1.0,0.0,1.0,-2.4484050273895264,2.4484002590179443,4.824713869311381e-06,1.8936048746109009,0.8786795139312744,0.8786795139312744,0.0,73.92790985107422,66.0,19497.005859375,-0.0,1250.69384765625,1.0,283.1499938964844,285.019287109375,290.5917663574219,291.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17743.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582860350608826,1.0,0.0,0.0,2.4950196743011475,2.4950311183929443,4.153759505243215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.56640625,0.0,494.4183044433594,1895.4371337890625,0.0,1298.3994140625,0.6206446290016174,1.0,0.0,3.0,1.0,0.0
12047400,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.9990000128746032,0.5656378269195557,0.4466458261013031,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.8425693511962891,0.2969568967819214,0.2823678851127624,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.8158513903617859,0.2671091258525848,0.1881436854600906,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158203125,0.7560780048370361,0.2125824838876724,0.2032036334276199,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7158508300781,0.7446432113647461,0.2023274600505828,0.9191608428955078,285.7155456542969,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.22607421875,285.7145690917969,1.0,0.4630775451660156,1.0,1.0,0.0,1.0,-2.4484050273895264,2.4484002590179443,4.824713869311381e-06,1.8936048746109009,0.8786795139312744,0.8786795139312744,0.0,73.92790985107422,66.0,19497.005859375,-0.0,1250.69384765625,1.0,283.1499938964844,285.019287109375,290.5917663574219,291.923583984375,293.1499938964844,293.1499938964844,283.1499938964844,17743.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582860350608826,1.0,0.0,0.0,2.4950196743011475,2.4950311183929443,4.153759505243215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.56640625,0.0,494.4183044433594,1895.4371337890625,0.0,1298.3994140625,0.6206446290016174,1.0,0.0,3.0,1.0,0.0
12047460,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5680577158927917,0.4379411339759826,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.8500034213066101,0.2994207143783569,0.2845862209796905,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.821256160736084,0.2675596475601196,0.1883844882249832,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.7618836164474487,0.2134706377983093,0.2039432525634765,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.7490968108177185,0.2022676467895507,0.9183328747749328,285.70379638671875,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.2272033691406,285.703369140625,1.0,0.4605456590652466,1.0,1.0,0.0,1.0,-2.440780639648437,2.4407758712768555,4.794399501406588e-06,1.887526512145996,0.8809686899185181,0.8809686899185181,0.0,71.39095306396484,69.0,19458.134765625,-0.0,1231.0450439453125,1.0,283.1499938964844,285.0080871582031,290.5769348144531,291.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17760.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580511331558228,1.0,0.0,0.0,2.503890037536621,2.503901481628418,4.183346504760266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.478515625,0.0,499.1487121582031,1895.4371337890625,0.0,1296.742919921875,0.6226433515548706,1.0,0.0,3.0,1.0,0.0
12047520,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5680577158927917,0.4379411339759826,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.8500034213066101,0.2994207143783569,0.2845862209796905,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.821256160736084,0.2675596475601196,0.1883844882249832,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.7618836164474487,0.2134706377983093,0.2039432525634765,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.7490968108177185,0.2022676467895507,0.9183328747749328,285.70379638671875,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.2272033691406,285.703369140625,1.0,0.4605456590652466,1.0,1.0,0.0,1.0,-2.440780639648437,2.4407758712768555,4.794399501406588e-06,1.887526512145996,0.8809686899185181,0.8809686899185181,0.0,71.39095306396484,69.0,19458.134765625,-0.0,1231.0450439453125,1.0,283.1499938964844,285.0080871582031,290.5769348144531,291.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17760.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580511331558228,1.0,0.0,0.0,2.503890037536621,2.503901481628418,4.183346504760266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.478515625,0.0,499.1487121582031,1895.4371337890625,0.0,1296.742919921875,0.6226433515548706,1.0,0.0,3.0,1.0,0.0
12047580,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.5701103210449219,0.4343421757221222,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.8545185327529907,0.301931619644165,0.2869033813476562,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.8237853050231934,0.2680417895317077,0.1886875182390213,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.7649874687194824,0.2143831551074981,0.2047623246908188,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.7510232925415039,0.2022691965103149,0.9181181192398072,285.69854736328125,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.22979736328125,285.6983947753906,1.0,0.4598903954029083,1.0,1.0,0.0,1.0,-2.440325975418091,2.440321207046509,4.792516847373918e-06,1.8871228694915767,0.8830878734588623,0.8830878734588623,0.0,70.4435806274414,72.0,19464.58203125,-0.0,1226.5682373046875,1.0,283.1499938964844,285.00225830078125,290.5663146972656,291.89239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17777.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574083566665649,1.0,0.0,0.0,2.5121216773986816,2.5121331214904785,4.210897657230817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.8232421875,0.0,503.5729064941406,1895.4371337890625,0.0,1292.217529296875,0.6245009303092957,1.0,0.0,3.0,1.0,0.0
12047640,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.5701103210449219,0.4343421757221222,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69854736328125,0.8545185327529907,0.301931619644165,0.2869033813476562,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.8237853050231934,0.2680417895317077,0.1886875182390213,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985778808594,0.7649874687194824,0.2143831551074981,0.2047623246908188,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986083984375,0.7510232925415039,0.2022691965103149,0.9181181192398072,285.69854736328125,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.22979736328125,285.6983947753906,1.0,0.4598903954029083,1.0,1.0,0.0,1.0,-2.440325975418091,2.440321207046509,4.792516847373918e-06,1.8871228694915767,0.8830878734588623,0.8830878734588623,0.0,70.4435806274414,72.0,19464.58203125,-0.0,1226.5682373046875,1.0,283.1499938964844,285.00225830078125,290.5663146972656,291.89239501953125,293.1499938964844,293.1499938964844,283.1499938964844,17777.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6574083566665649,1.0,0.0,0.0,2.5121216773986816,2.5121331214904785,4.210897657230817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.8232421875,0.0,503.5729064941406,1895.4371337890625,0.0,1292.217529296875,0.6245009303092957,1.0,0.0,3.0,1.0,0.0
12047700,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.9990000128746032,0.5707873702049255,0.4339352250099182,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8559317588806152,0.3032021522521972,0.2880910634994507,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.8242561221122742,0.2682934701442718,0.1888571679592132,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.7657619118690491,0.2148460894823074,0.2051929831504821,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.7512516379356384,0.2022769302129745,0.918126344680786,285.69744873046875,285.5367126464844,293.5747985839844,287.5646057128906,293.5747985839844,297.23114013671875,285.6974182128906,1.0,0.4601113200187683,1.0,1.0,0.0,1.0,-2.441992998123169,2.441988229751587,4.799027010449208e-06,1.888394951820373,0.8841499090194702,0.8841499090194702,0.0,70.39205932617188,72.0,19479.212890625,-0.0,1228.330810546875,1.0,283.1499938964844,285.00067138671875,290.5624694824219,291.8885498046875,293.1499938964844,293.1499938964844,283.1499938964844,17788.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572245955467224,1.0,0.0,0.0,2.5159401893615723,2.515951871871948,4.223709026973666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.41943359375,0.0,505.65185546875,1895.4371337890625,0.0,1290.9254150390625,0.6253670454025269,1.0,0.0,3.0,1.0,0.0
