time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.9990000128746032,0.571174681186676,0.4343025684356689,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8568624258041382,0.3044812679290771,0.2892951667308807,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8242834806442261,0.2685515582561493,0.1890372037887573,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.7660952806472778,0.2153123468160629,0.2056349962949752,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.7510614991188049,0.202285423874855,0.9181799292564392,285.6972045898437,285.5480041503906,293.5749816894531,287.56005859375,293.5749816894531,297.23223876953125,285.6972351074219,1.0,0.4606330990791321,1.0,1.0,0.0,1.0,-2.4446911811828613,2.44468641281128,4.809602614841424e-06,1.8904688358306885,0.8850671052932739,0.8850671052932739,0.0,70.57341766357422,75.0,19500.48828125,-0.0,1232.289794921875,1.0,283.1499938964844,284.9997863769531,290.5592346191406,291.88592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17793.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572121977806091,1.0,0.0,0.0,2.519752264022827,2.519763708114624,4.2365175545455713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.4990234375,0.0,507.6988830566406,1895.4371337890625,0.0,1290.838623046875,0.626223623752594,1.0,0.0,3.0,1.0,0.0
12047820,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.9990000128746032,0.5710809826850891,0.4368445575237274,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.8575887680053711,0.3070601522922516,0.2917422950267792,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.8233088850975037,0.2690834403038025,0.1894223839044571,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.7657319903373718,0.2162514328956604,0.2065444886684417,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.7497078776359558,0.2023007869720459,0.918372631072998,285.69879150390625,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.2334289550781,285.698974609375,1.0,0.4623749554157257,1.0,1.0,0.0,1.0,-2.45246958732605,2.452464818954468,4.840197107114364e-06,1.8964687585830688,0.8869473338127136,0.8869473338127136,0.0,71.48155975341797,78.0,19558.009765625,-0.0,1245.3563232421875,1.0,283.1499938964844,284.99981689453125,290.553466796875,291.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17807.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577035784721375,1.0,0.0,0.0,2.526861906051636,2.5268733501434326,4.260458581484272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.54345703125,0.0,511.5597534179688,1895.4371337890625,0.0,1294.2947998046875,0.6278282403945923,1.0,0.0,3.0,1.0,0.0
12047880,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988220214844,0.9990000128746032,0.5710809826850891,0.4368445575237274,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.8575887680053711,0.3070601522922516,0.2917422950267792,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.8233088850975037,0.2690834403038025,0.1894223839044571,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.7657319903373718,0.2162514328956604,0.2065444886684417,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6987609863281,0.7497078776359558,0.2023007869720459,0.918372631072998,285.69879150390625,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.2334289550781,285.698974609375,1.0,0.4623749554157257,1.0,1.0,0.0,1.0,-2.45246958732605,2.452464818954468,4.840197107114364e-06,1.8964687585830688,0.8869473338127136,0.8869473338127136,0.0,71.48155975341797,78.0,19558.009765625,-0.0,1245.3563232421875,1.0,283.1499938964844,284.99981689453125,290.553466796875,291.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17807.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577035784721375,1.0,0.0,0.0,2.526861906051636,2.5268733501434326,4.260458581484272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.54345703125,0.0,511.5597534179688,1895.4371337890625,0.0,1294.2947998046875,0.6278282403945923,1.0,0.0,3.0,1.0,0.0
12047940,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.9990000128746032,0.5698294639587402,0.4412808418273926,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.8571376800537109,0.3096623718738556,0.2942320704460144,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8212753534317017,0.2696335613727569,0.1898352801799774,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.7643097639083862,0.2171961218118667,0.2074797004461288,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.7473637461662292,0.2023097574710846,0.9186356663703918,285.7026672363281,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2337341308594,285.70294189453125,1.0,0.4648472964763641,1.0,1.0,0.0,1.0,-2.462724447250366,2.462719678878784,4.880713277088944e-06,1.904393434524536,0.888770580291748,0.888770580291748,0.0,72.97010040283203,81.0,19632.263671875,-0.0,1263.919677734375,1.0,283.1499938964844,285.00177001953125,290.5477294921875,291.8809509277344,293.1499938964844,293.1499938964844,283.1499938964844,17818.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587820649147034,1.0,0.0,0.0,2.5335447788238525,2.5335564613342285,4.28302456612073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.39013671875,0.0,515.1983642578125,1895.4371337890625,0.0,1301.9005126953125,0.6293348073959351,1.0,0.0,3.0,1.0,0.0
12048000,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.9990000128746032,0.5698294639587402,0.4412808418273926,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.8571376800537109,0.3096623718738556,0.2942320704460144,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026062011719,0.8212753534317017,0.2696335613727569,0.1898352801799774,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.7643097639083862,0.2171961218118667,0.2074797004461288,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025756835937,0.7473637461662292,0.2023097574710846,0.9186356663703918,285.7026672363281,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.2337341308594,285.70294189453125,1.0,0.4648472964763641,1.0,1.0,0.0,1.0,-2.462724447250366,2.462719678878784,4.880713277088944e-06,1.904393434524536,0.888770580291748,0.888770580291748,0.0,72.97010040283203,81.0,19632.263671875,-0.0,1263.919677734375,1.0,283.1499938964844,285.00177001953125,290.5477294921875,291.8809509277344,293.1499938964844,293.1499938964844,283.1499938964844,17818.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587820649147034,1.0,0.0,0.0,2.5335447788238525,2.5335564613342285,4.28302456612073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.39013671875,0.0,515.1983642578125,1895.4371337890625,0.0,1301.9005126953125,0.6293348073959351,1.0,0.0,3.0,1.0,0.0
12048060,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.9990000128746032,0.5675185322761536,0.4470788240432739,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.855873167514801,0.3122833967208862,0.2967549264431,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.8185064792633057,0.2701985239982605,0.1902698576450348,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.7621663808822632,0.2181431651115417,0.2084324061870575,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7443521022796631,0.2023036777973175,0.9189122915267944,285.7082824707031,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.2343444824219,285.7086486816406,1.0,0.4678418636322021,1.0,1.0,0.0,1.0,-2.474719285964966,2.4747142791748047,4.9283380576525815e-06,1.9136701822280884,0.8905817270278931,0.8905817270278931,0.0,74.88953399658203,84.0,19719.666015625,-0.0,1286.563720703125,1.0,283.1499938964844,285.0052490234375,290.54180908203125,291.8798217773437,293.1499938964844,293.1499938964844,283.1499938964844,17826.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602372527122498,1.0,0.0,0.0,2.539914608001709,2.539926290512085,4.304587548631389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.826171875,0.0,518.6700439453125,1895.4371337890625,0.0,1312.2037353515625,0.6307681202888489,1.0,0.0,3.0,1.0,0.0
12048120,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.9990000128746032,0.5675185322761536,0.4470788240432739,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.855873167514801,0.3122833967208862,0.2967549264431,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7082214355469,0.8185064792633057,0.2701985239982605,0.1902698576450348,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.7621663808822632,0.2181431651115417,0.2084324061870575,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081604003906,0.7443521022796631,0.2023036777973175,0.9189122915267944,285.7082824707031,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.2343444824219,285.7086486816406,1.0,0.4678418636322021,1.0,1.0,0.0,1.0,-2.474719285964966,2.4747142791748047,4.9283380576525815e-06,1.9136701822280884,0.8905817270278931,0.8905817270278931,0.0,74.88953399658203,84.0,19719.666015625,-0.0,1286.563720703125,1.0,283.1499938964844,285.0052490234375,290.54180908203125,291.8798217773437,293.1499938964844,293.1499938964844,283.1499938964844,17826.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602372527122498,1.0,0.0,0.0,2.539914608001709,2.539926290512085,4.304587548631389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.826171875,0.0,518.6700439453125,1895.4371337890625,0.0,1312.2037353515625,0.6307681202888489,1.0,0.0,3.0,1.0,0.0
12048180,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.9990000128746032,0.5642781257629395,0.4538516700267792,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.8540667295455933,0.314918965101242,0.2993033528327942,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8152285814285278,0.2707752585411072,0.1907212883234024,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7595526576042175,0.2190897017717361,0.2093963474035263,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.7409024238586426,0.202270045876503,0.9191328883171082,285.7153015136719,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2362060546875,285.7157287597656,1.0,0.471202552318573,1.0,1.0,0.0,1.0,-2.4878830909729004,2.48787808418274,4.980885478289565e-06,1.923855185508728,0.892430305480957,0.892430305480957,0.0,77.1317367553711,87.0,19817.720703125,-0.0,1312.221435546875,1.0,283.1499938964844,285.0098571777344,290.5362243652344,291.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17831.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661889374256134,1.0,0.0,0.0,2.54609751701355,2.546109437942505,4.325571012486762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.865234375,0.0,522.0391845703125,1895.4371337890625,0.0,1323.9580078125,0.6321560144424438,1.0,0.0,3.0,1.0,0.0
12048240,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7153625488281,0.9990000128746032,0.5642781257629395,0.4538516700267792,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.8540667295455933,0.314918965101242,0.2993033528327942,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8152285814285278,0.2707752585411072,0.1907212883234024,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152099609375,0.7595526576042175,0.2190897017717361,0.2093963474035263,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.7409024238586426,0.202270045876503,0.9191328883171082,285.7153015136719,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2362060546875,285.7157287597656,1.0,0.471202552318573,1.0,1.0,0.0,1.0,-2.4878830909729004,2.48787808418274,4.980885478289565e-06,1.923855185508728,0.892430305480957,0.892430305480957,0.0,77.1317367553711,87.0,19817.720703125,-0.0,1312.221435546875,1.0,283.1499938964844,285.0098571777344,290.5362243652344,291.8795471191406,293.1499938964844,293.1499938964844,283.1499938964844,17831.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661889374256134,1.0,0.0,0.0,2.54609751701355,2.546109437942505,4.325571012486762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.865234375,0.0,522.0391845703125,1895.4371337890625,0.0,1323.9580078125,0.6321560144424438,1.0,0.0,3.0,1.0,0.0
12048300,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.9990000128746032,0.5623518228530884,0.4575128853321075,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71923828125,0.8530241250991821,0.3162409663200378,0.3005851507186889,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.8134475350379944,0.2710671126842499,0.1909521073102951,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.7581281065940857,0.2195619493722915,0.209880918264389,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.739064633846283,0.2022392004728317,0.919200837612152,285.7192687988281,285.57891845703125,293.5884704589844,287.5252990722656,293.5883178710937,297.23712158203125,285.7197265625,1.0,0.4729826152324676,1.0,1.0,0.0,1.0,-2.494762659072876,2.494757652282715,5.008463631384075e-06,1.929179072380066,0.8934418559074402,0.8934418559074402,0.0,78.34838104248047,87.0,19870.08984375,-0.0,1325.920654296875,1.0,283.1499938964844,285.0125427246094,290.5337829589844,291.8799133300781,293.1499938964844,293.1499938964844,283.1499938964844,17835.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627523303031921,1.0,0.0,0.0,2.549098253250122,2.549110174179077,4.3357729850868054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.6318359375,0.0,523.6880493164062,1895.4371337890625,0.0,1330.121337890625,0.6328316330909729,1.0,0.0,3.0,1.0,0.0
12048360,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9990000128746032,0.5602680444717407,0.4613203704357147,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.8519143462181091,0.3175653517246246,0.3018712103366852,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.8115893602371216,0.2713609933853149,0.1911857575178146,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.75664883852005,0.220033198595047,0.2103664726018905,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.7371711134910583,0.202197641134262,0.919230818748474,285.7234802246094,285.585693359375,293.5923767089844,287.52301025390625,293.5921936035156,297.2367858886719,285.72393798828125,1.0,0.4748136699199676,1.0,1.0,0.0,1.0,-2.501782417297364,2.501777410507202,5.036683887738036e-06,1.9346119165420528,0.8943734169006348,0.8943734169006348,0.0,79.6183090209961,75.0,19924.84375,-0.0,1340.091552734375,1.0,283.1499938964844,285.0153503417969,290.5316772460937,291.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,17832.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636297106742859,1.0,0.0,0.0,2.552236557006836,2.552248239517212,4.346455000359129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.619140625,0.0,525.3795776367188,1895.4371337890625,0.0,1336.40478515625,0.6335297226905823,1.0,0.0,3.0,1.0,0.0
12048420,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.9990000128746032,0.5571350455284119,0.4565429091453552,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.8570316433906555,0.320181280374527,0.3042933046817779,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.8148074150085449,0.2719160616397857,0.1915420144796371,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.7601944208145142,0.2209365516901016,0.2111796736717224,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.7393657565116882,0.2020645439624786,0.9184524416923524,285.7239990234375,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.23699951171875,285.72369384765625,1.0,0.4730585515499115,1.0,1.0,0.0,1.0,-2.499443531036377,2.499438524246216,5.027749011787819e-06,1.9330469369888303,0.8963175415992737,0.8963175415992737,0.0,78.25137329101562,63.0,19943.265625,-0.0,1331.330810546875,1.0,283.1499938964844,285.01373291015625,290.527587890625,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17833.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652122735977173,1.0,0.0,0.0,2.558382272720337,2.558394193649292,4.36741260045892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.9931640625,0.0,528.7363891601562,1895.4371337890625,0.0,1347.7802734375,0.6349037885665894,1.0,0.0,3.0,1.0,0.0
12048480,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.9990000128746032,0.5571350455284119,0.4565429091453552,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.8570316433906555,0.320181280374527,0.3042933046817779,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240295410156,0.8148074150085449,0.2719160616397857,0.1915420144796371,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.7601944208145142,0.2209365516901016,0.2111796736717224,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.7393657565116882,0.2020645439624786,0.9184524416923524,285.7239990234375,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.23699951171875,285.72369384765625,1.0,0.4730585515499115,1.0,1.0,0.0,1.0,-2.499443531036377,2.499438524246216,5.027749011787819e-06,1.9330469369888303,0.8963175415992737,0.8963175415992737,0.0,78.25137329101562,63.0,19943.265625,-0.0,1331.330810546875,1.0,283.1499938964844,285.01373291015625,290.527587890625,291.8801574707031,293.1499938964844,293.1499938964844,283.1499938964844,17833.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652122735977173,1.0,0.0,0.0,2.558382272720337,2.558394193649292,4.36741260045892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.9931640625,0.0,528.7363891601562,1895.4371337890625,0.0,1347.7802734375,0.6349037885665894,1.0,0.0,3.0,1.0,0.0
12048540,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9990000128746032,0.5571833252906799,0.4418537616729736,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8685219287872314,0.322774738073349,0.3065852224826813,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8235850930213928,0.2724453806877136,0.191800907254219,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.7693271636962891,0.2218147218227386,0.2118590474128723,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7466892600059509,0.2019698321819305,0.9172174334526062,285.7149353027344,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.23895263671875,285.7142333984375,1.0,0.4676746129989624,1.0,1.0,0.0,1.0,-2.484201431274414,2.484196424484253,4.966793312632944e-06,1.9213342666625977,0.898158073425293,0.898158073425293,0.0,73.83885955810547,66.0,19883.732421875,-0.0,1293.7200927734375,1.0,283.1499938964844,285.0043640136719,290.521484375,291.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,17837.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656894087791443,1.0,0.0,0.0,2.564379930496216,2.564391851425171,4.387913747905259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90087890625,0.0,532.0435180664062,1895.4371337890625,0.0,1351.220703125,0.6362491846084595,1.0,0.0,3.0,1.0,0.0
12048600,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9990000128746032,0.5571833252906799,0.4418537616729736,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8685219287872314,0.322774738073349,0.3065852224826813,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.8235850930213928,0.2724453806877136,0.191800907254219,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.7693271636962891,0.2218147218227386,0.2118590474128723,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7466892600059509,0.2019698321819305,0.9172174334526062,285.7149353027344,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.23895263671875,285.7142333984375,1.0,0.4676746129989624,1.0,1.0,0.0,1.0,-2.484201431274414,2.484196424484253,4.966793312632944e-06,1.9213342666625977,0.898158073425293,0.898158073425293,0.0,73.83885955810547,66.0,19883.732421875,-0.0,1293.7200927734375,1.0,283.1499938964844,285.0043640136719,290.521484375,291.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,17837.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656894087791443,1.0,0.0,0.0,2.564379930496216,2.564391851425171,4.387913747905259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90087890625,0.0,532.0435180664062,1895.4371337890625,0.0,1351.220703125,0.6362491846084595,1.0,0.0,3.0,1.0,0.0
12048660,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.9990000128746032,0.5592257380485535,0.4328898191452026,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8768203258514404,0.3254115283489227,0.3089607656002044,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8292679786682129,0.2730043232440948,0.1921141594648361,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.775597870349884,0.2227254956960678,0.2126152962446212,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7514882683753967,0.2020133137702942,0.916812002658844,285.7090148925781,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.2421264648437,285.7089233398437,1.0,0.4652012288570404,1.0,1.0,0.0,1.0,-2.4770681858062744,2.4770631790161133,4.937923677061917e-06,1.91560697555542,0.9000835418701172,0.9000835418701172,0.0,71.27093505859375,69.0,19873.748046875,-0.0,1274.15283203125,1.0,283.1499938964844,284.998291015625,290.5173645019531,291.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17838.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648033857345581,1.0,0.0,0.0,2.5702879428863525,2.570299863815308,4.408155973578687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.91162109375,0.0,535.3026123046875,1895.4371337890625,0.0,1344.8360595703125,0.6375731825828552,1.0,0.0,3.0,1.0,0.0
12048720,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.9990000128746032,0.5592257380485535,0.4328898191452026,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8768203258514404,0.3254115283489227,0.3089607656002044,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8292679786682129,0.2730043232440948,0.1921141594648361,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.775597870349884,0.2227254956960678,0.2126152962446212,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7514882683753967,0.2020133137702942,0.916812002658844,285.7090148925781,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.2421264648437,285.7089233398437,1.0,0.4652012288570404,1.0,1.0,0.0,1.0,-2.4770681858062744,2.4770631790161133,4.937923677061917e-06,1.91560697555542,0.9000835418701172,0.9000835418701172,0.0,71.27093505859375,69.0,19873.748046875,-0.0,1274.15283203125,1.0,283.1499938964844,284.998291015625,290.5173645019531,291.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,17838.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648033857345581,1.0,0.0,0.0,2.5702879428863525,2.570299863815308,4.408155973578687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.91162109375,0.0,535.3026123046875,1895.4371337890625,0.0,1344.8360595703125,0.6375731825828552,1.0,0.0,3.0,1.0,0.0
12048780,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.9990000128746032,0.5608694553375244,0.4290476739406585,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8818809390068054,0.3281071782112121,0.3114457428455353,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.8320826292037964,0.2736036777496338,0.1924956887960434,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.7790012359619141,0.2236717492341995,0.2134613692760467,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.7537345290184021,0.2021381855010986,0.9171200394630432,285.7103576660156,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.2427978515625,285.7105712890625,1.0,0.4646194577217102,1.0,1.0,0.0,1.0,-2.4772775173187256,2.4772725105285645,4.938616257277317e-06,1.915695548057556,0.9023327827453612,0.9023327827453612,0.0,70.2930908203125,72.0,19921.109375,-0.0,1270.281982421875,1.0,283.1499938964844,284.9978942871094,290.5214538574219,291.86846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17831.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636531352996826,1.0,0.0,0.0,2.576460123062134,2.576472043991089,4.429352031820599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.98486328125,0.0,538.6771850585938,1895.4371337890625,0.0,1336.572509765625,0.6419467329978943,1.0,0.0,3.0,1.0,0.0
12048840,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.9990000128746032,0.5608694553375244,0.4290476739406585,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103576660156,0.8818809390068054,0.3281071782112121,0.3114457428455353,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.8320826292037964,0.2736036777496338,0.1924956887960434,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103271484375,0.7790012359619141,0.2236717492341995,0.2134613692760467,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102966308594,0.7537345290184021,0.2021381855010986,0.9171200394630432,285.7103576660156,285.554443359375,293.654541015625,287.5267944335937,293.6540222167969,297.2427978515625,285.7105712890625,1.0,0.4646194577217102,1.0,1.0,0.0,1.0,-2.4772775173187256,2.4772725105285645,4.938616257277317e-06,1.915695548057556,0.9023327827453612,0.9023327827453612,0.0,70.2930908203125,72.0,19921.109375,-0.0,1270.281982421875,1.0,283.1499938964844,284.9978942871094,290.5214538574219,291.86846923828125,293.1499938964844,293.1499938964844,283.1499938964844,17831.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636531352996826,1.0,0.0,0.0,2.576460123062134,2.576472043991089,4.429352031820599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.98486328125,0.0,538.6771850585938,1895.4371337890625,0.0,1336.572509765625,0.6419467329978943,1.0,0.0,3.0,1.0,0.0
12048900,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.9990000128746032,0.5613444447517395,0.4285361468791961,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044677734375,0.8834671974182129,0.3294617831707001,0.3127174079418182,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.8326719403266907,0.2739048898220062,0.1927039623260498,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.7798711657524109,0.2241467833518982,0.2139065861701965,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7046203613281,0.7541009783744812,0.202204167842865,0.9174028038978576,285.7044677734375,285.5391540527344,293.6670837402344,287.5307312011719,293.66650390625,297.2432556152344,285.7041015625,1.0,0.4648814499378204,1.0,1.0,0.0,1.0,-2.479313611984253,2.479308843612671,4.946684839524096e-06,1.9172452688217163,0.9035295844078064,0.9035295844078064,0.0,70.22894287109375,72.0,19992.4375,-0.0,1272.489013671875,1.0,283.1499938964844,284.9877624511719,290.527587890625,291.8774719238281,293.1499938964844,293.1499938964844,283.1499938964844,18134.732421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634316444396973,1.0,0.0,0.0,2.6015775203704834,2.6015896797180176,4.516135163612489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.5087890625,0.0,554.3399658203125,1895.4371337890625,0.0,1334.9847412109375,0.6454580426216125,1.0,0.0,3.0,1.0,0.0
12048960,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.9990000128746032,0.5615113973617554,0.4288326501846313,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.88448566198349,0.3308106362819671,0.3139911293983459,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.8327720761299133,0.2741977870464325,0.1929118037223816,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023620605469,0.7802420854568481,0.2246149629354477,0.2143534570932388,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7540072798728943,0.2022597938776016,0.9176853895187378,285.70233154296875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2436218261719,285.7022705078125,1.0,0.4654390811920166,1.0,1.0,0.0,1.0,-2.4823248386383057,2.4823198318481445,4.958664703735849e-06,1.919555306434632,0.904751181602478,0.904751181602478,0.0,70.40259552001953,75.0,20052.47265625,-0.0,1276.8935546875,1.0,283.1499938964844,284.983154296875,290.5349426269531,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18271.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634914875030518,1.0,0.0,0.0,2.6153571605682373,2.6153695583343506,4.564102482618182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.00927734375,0.0,562.89697265625,1895.4371337890625,0.0,1335.41357421875,0.6517168879508972,1.0,0.0,3.0,1.0,0.0
12049020,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.9990000128746032,0.560863733291626,0.4313963651657104,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.8851272463798523,0.3334821462631225,0.3165391087532043,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.8317808508872986,0.274752676486969,0.1933239549398422,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.7797607779502869,0.2255232185125351,0.2152448892593383,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.7526857256889343,0.2023265063762664,0.9181757569313048,285.6903381347656,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2440490722656,285.6901550292969,1.0,0.4672586321830749,1.0,1.0,0.0,1.0,-2.49061918258667,2.490614175796509,4.991794867237331e-06,1.925946950912476,0.9075484275817872,0.9075484275817872,0.0,71.32894134521484,78.0,20231.599609375,-0.0,1290.9761962890625,1.0,283.1499938964844,284.9621276855469,290.5539245605469,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,18927.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646369099617004,1.0,0.0,0.0,2.669964075088501,2.6699769496917725,4.756682869810902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.556640625,0.0,598.2656860351562,1895.4371337890625,0.0,1343.6380615234375,0.6652581691741943,1.0,0.0,3.0,1.0,0.0
12049080,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903076171875,0.9990000128746032,0.560863733291626,0.4313963651657104,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903381347656,0.8851272463798523,0.3334821462631225,0.3165391087532043,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.8317808508872986,0.274752676486969,0.1933239549398422,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.7797607779502869,0.2255232185125351,0.2152448892593383,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903991699219,0.7526857256889343,0.2023265063762664,0.9181757569313048,285.6903381347656,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2440490722656,285.6901550292969,1.0,0.4672586321830749,1.0,1.0,0.0,1.0,-2.49061918258667,2.490614175796509,4.991794867237331e-06,1.925946950912476,0.9075484275817872,0.9075484275817872,0.0,71.32894134521484,78.0,20231.599609375,-0.0,1290.9761962890625,1.0,283.1499938964844,284.9621276855469,290.5539245605469,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,18927.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646369099617004,1.0,0.0,0.0,2.669964075088501,2.6699769496917725,4.756682869810902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.556640625,0.0,598.2656860351562,1895.4371337890625,0.0,1343.6380615234375,0.6652581691741943,1.0,0.0,3.0,1.0,0.0
12049140,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.9990000128746032,0.5589056015014648,0.4360187351703644,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.8843153119087219,0.336116075515747,0.319072812795639,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.8295610547065735,0.2752672135829925,0.1937229931354522,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.7780095934867859,0.2263904064893722,0.2161190807819366,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.7501857280731201,0.2023227363824844,0.9184622168540956,285.6767272949219,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2443542480469,285.6764831542969,1.0,0.4697854518890381,1.0,1.0,0.0,1.0,-2.501089334487915,2.501084327697754,5.033817615185399e-06,1.934036135673523,0.9108181595802308,0.9108181595802308,0.0,72.86386108398438,81.0,20446.416015625,-0.0,1310.4322509765625,1.0,283.1499938964844,284.9378356933594,290.5760803222656,291.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,19720.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668378710746765,1.0,0.0,0.0,2.735271692276001,2.7352850437164307,4.992226649846998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.54052734375,0.0,642.4427490234375,1895.4371337890625,0.0,1359.5218505859375,0.681340754032135,1.0,0.0,3.0,1.0,0.0
12049200,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.9990000128746032,0.5589056015014648,0.4360187351703644,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767272949219,0.8843153119087219,0.336116075515747,0.319072812795639,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.8295610547065735,0.2752672135829925,0.1937229931354522,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767883300781,0.7780095934867859,0.2263904064893722,0.2161190807819366,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67681884765625,0.7501857280731201,0.2023227363824844,0.9184622168540956,285.6767272949219,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2443542480469,285.6764831542969,1.0,0.4697854518890381,1.0,1.0,0.0,1.0,-2.501089334487915,2.501084327697754,5.033817615185399e-06,1.934036135673523,0.9108181595802308,0.9108181595802308,0.0,72.86386108398438,81.0,20446.416015625,-0.0,1310.4322509765625,1.0,283.1499938964844,284.9378356933594,290.5760803222656,291.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,19720.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668378710746765,1.0,0.0,0.0,2.735271692276001,2.7352850437164307,4.992226649846998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.54052734375,0.0,642.4427490234375,1895.4371337890625,0.0,1359.5218505859375,0.681340754032135,1.0,0.0,3.0,1.0,0.0
12049260,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.9990000128746032,0.555766761302948,0.4421254098415375,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.8824899196624756,0.338716447353363,0.3215892612934112,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66290283203125,0.8264961838722229,0.2757485210895538,0.194109097123146,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.7753802537918091,0.2272190749645233,0.216971755027771,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7468716502189636,0.2022429704666137,0.9184879064559937,285.6628723144531,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2435302734375,285.6626281738281,1.0,0.4728018045425415,1.0,1.0,0.0,1.0,-2.512968063354492,2.512963056564331,5.081739800516516e-06,1.943228006362915,0.9146451950073242,0.9146451950073242,0.0,74.84893035888672,84.0,20686.583984375,-0.0,1333.7301025390625,1.0,283.1499938964844,284.91217041015625,290.6004333496094,291.98736572265625,293.1499938964844,293.1499938964844,283.1499938964844,20607.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698725819587708,1.0,0.0,0.0,2.8078057765960693,2.8078198432922363,5.260505417936656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.28564453125,0.0,693.9242553710938,1895.4371337890625,0.0,1381.591796875,0.6991236805915833,1.0,0.0,3.0,1.0,0.0
12049320,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.662841796875,0.9990000128746032,0.555766761302948,0.4421254098415375,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.8824899196624756,0.338716447353363,0.3215892612934112,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66290283203125,0.8264961838722229,0.2757485210895538,0.194109097123146,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.7753802537918091,0.2272190749645233,0.216971755027771,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7468716502189636,0.2022429704666137,0.9184879064559937,285.6628723144531,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2435302734375,285.6626281738281,1.0,0.4728018045425415,1.0,1.0,0.0,1.0,-2.512968063354492,2.512963056564331,5.081739800516516e-06,1.943228006362915,0.9146451950073242,0.9146451950073242,0.0,74.84893035888672,84.0,20686.583984375,-0.0,1333.7301025390625,1.0,283.1499938964844,284.91217041015625,290.6004333496094,291.98736572265625,293.1499938964844,293.1499938964844,283.1499938964844,20607.66796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698725819587708,1.0,0.0,0.0,2.8078057765960693,2.8078198432922363,5.260505417936656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.28564453125,0.0,693.9242553710938,1895.4371337890625,0.0,1381.591796875,0.6991236805915833,1.0,0.0,3.0,1.0,0.0
12049380,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.9990000128746032,0.5516806840896606,0.4492801129817962,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.8799949884414673,0.3412878513336181,0.324088990688324,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.8228737711906433,0.2762033343315124,0.1944843530654907,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7721801400184631,0.2280131876468658,0.2178026884794235,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.7430265545845032,0.2020858526229858,0.9182233214378356,285.6492614746094,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2414245605469,285.6490478515625,1.0,0.4761471450328827,1.0,1.0,0.0,1.0,-2.525698661804199,2.525693655014038,5.133379090693779e-06,1.9530909061431885,0.9190780520439148,0.9190780520439148,0.0,77.166015625,72.0,20942.9453125,-0.0,1359.7401123046875,1.0,283.1499938964844,284.8861083984375,290.625244140625,292.0273132324219,293.1499938964844,293.1499938964844,283.1499938964844,21555.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736022233963013,1.0,0.0,0.0,2.8853068351745605,2.885321617126465,5.55491396880825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.94775390625,0.0,751.7735595703125,1895.4371337890625,0.0,1408.9818115234375,0.7180582880973816,1.0,0.0,3.0,1.0,0.0
12049440,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64923095703125,0.9990000128746032,0.5516806840896606,0.4492801129817962,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.8799949884414673,0.3412878513336181,0.324088990688324,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.8228737711906433,0.2762033343315124,0.1944843530654907,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.7721801400184631,0.2280131876468658,0.2178026884794235,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.7430265545845032,0.2020858526229858,0.9182233214378356,285.6492614746094,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2414245605469,285.6490478515625,1.0,0.4761471450328827,1.0,1.0,0.0,1.0,-2.525698661804199,2.525693655014038,5.133379090693779e-06,1.9530909061431885,0.9190780520439148,0.9190780520439148,0.0,77.166015625,72.0,20942.9453125,-0.0,1359.7401123046875,1.0,283.1499938964844,284.8861083984375,290.625244140625,292.0273132324219,293.1499938964844,293.1499938964844,283.1499938964844,21555.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736022233963013,1.0,0.0,0.0,2.8853068351745605,2.885321617126465,5.55491396880825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.94775390625,0.0,751.7735595703125,1895.4371337890625,0.0,1408.9818115234375,0.7180582880973816,1.0,0.0,3.0,1.0,0.0
12049500,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.9990000128746032,0.5496293902397156,0.4483169913291931,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8817378282546997,0.3425499200820923,0.3252784609794616,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.823613703250885,0.2764087915420532,0.1946281641721725,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.7731615304946899,0.2283847033977508,0.2181549966335296,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.7433995604515076,0.2019669264554977,0.917718470096588,285.63824462890625,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2405090332031,285.6371765136719,1.0,0.4756745398044586,1.0,1.0,0.0,1.0,-2.5259757041931152,2.525970697402954,5.134887032909319e-06,1.9534995555877688,0.9214783906936646,0.9214783906936646,0.0,76.92749786376953,72.0,21049.29296875,-0.0,1359.056884765625,1.0,283.1499938964844,284.8674621582031,290.6376953125,292.0477294921875,293.1499938964844,293.1499938964844,283.1499938964844,22167.880859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756371259689331,1.0,0.0,0.0,2.9334444999694824,2.933459758758545,5.741812856285833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.98291015625,0.0,789.350341796875,1895.4371337890625,0.0,1424.04736328125,0.7270153164863586,1.0,0.0,3.0,1.0,0.0
12049560,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.9990000128746032,0.5482587814331055,0.4442468285560608,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62811279296875,0.8855414390563965,0.3437951207160949,0.3264144659042358,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.8260922431945801,0.2765993773937225,0.1947337538003921,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.7759125232696533,0.2287400960922241,0.2184544652700424,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.7453432679176331,0.2018349319696426,0.9169473648071288,285.6280822753906,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2398986816406,285.6270751953125,1.0,0.474164068698883,1.0,1.0,0.0,1.0,-2.5220165252685547,2.5220115184783936,5.118952685734257e-06,1.9505115747451784,0.924031376838684,0.924031376838684,0.0,75.72115325927734,60.0,21104.65234375,-0.0,1348.8515625,1.0,283.1499938964844,284.85272216796875,290.64849853515625,292.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,22546.869140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775223612785339,1.0,0.0,0.0,2.9662349224090576,2.966250419616699,5.870895734005899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.3154296875,0.0,815.3919677734375,1895.4371337890625,0.0,1438.0806884765625,0.7377746105194092,1.0,0.0,3.0,1.0,0.0
