time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9990000128746032,0.5479271411895752,0.4292806386947632,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.8980531692504883,0.3462521135807037,0.3285845816135406,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.8351303935050964,0.2769497036933899,0.1948722898960113,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.7856431603431702,0.2294204980134964,0.2189531177282333,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.753068208694458,0.2015997171401977,0.9151111841201782,285.5980529785156,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.23992919921875,285.5967102050781,1.0,0.4685598313808441,1.0,1.0,0.0,1.0,-2.505211114883423,2.5052061080932617,5.051183961768402e-06,1.937617540359497,0.929396152496338,0.929396152496338,0.0,71.28955078125,63.0,21177.318359375,-0.0,1308.8162841796875,1.0,283.1499938964844,284.8123779296875,290.66717529296875,292.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,23569.697265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804297566413879,1.0,0.0,0.0,3.049385070800781,3.04940152168274,6.204658689057396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9208984375,0.0,884.285400390625,1895.4371337890625,0.0,1459.8641357421875,0.7579910755157471,1.0,0.0,3.0,1.0,0.0
12049680,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5979309082031,0.9990000128746032,0.5479271411895752,0.4292806386947632,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5981140136719,0.8980531692504883,0.3462521135807037,0.3285845816135406,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.8351303935050964,0.2769497036933899,0.1948722898960113,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.7856431603431702,0.2294204980134964,0.2189531177282333,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5985412597656,0.753068208694458,0.2015997171401977,0.9151111841201782,285.5980529785156,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.23992919921875,285.5967102050781,1.0,0.4685598313808441,1.0,1.0,0.0,1.0,-2.505211114883423,2.5052061080932617,5.051183961768402e-06,1.937617540359497,0.929396152496338,0.929396152496338,0.0,71.28955078125,63.0,21177.318359375,-0.0,1308.8162841796875,1.0,283.1499938964844,284.8123779296875,290.66717529296875,292.0894775390625,293.1499938964844,293.1499938964844,283.1499938964844,23569.697265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804297566413879,1.0,0.0,0.0,3.049385070800781,3.04940152168274,6.204658689057396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.9208984375,0.0,884.285400390625,1895.4371337890625,0.0,1459.8641357421875,0.7579910755157471,1.0,0.0,3.0,1.0,0.0
12049740,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.9990000128746032,0.5495349764823914,0.420183002948761,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9068973064422609,0.3487325012683868,0.330817699432373,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.841012179851532,0.2773162722587585,0.1950549334287643,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7921311855316162,0.2301213592290878,0.219515174627304,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.7580451369285583,0.2014919221401214,0.9140461087226868,285.5716247558594,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2410888671875,285.57086181640625,1.0,0.4658750891685486,1.0,1.0,0.0,1.0,-2.496562957763672,2.4965579509735107,5.016024715587264e-06,1.930742859840393,0.9353336691856384,0.9353336691856384,0.0,68.70375061035156,66.0,21298.22265625,-0.0,1287.119873046875,1.0,283.1499938964844,284.7759704589844,290.685546875,292.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,24609.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819602847099304,1.0,0.0,0.0,3.1340930461883545,3.13411021232605,6.554160449923074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.06591796875,0.0,958.1919555664062,1895.4371337890625,0.0,1471.3995361328125,0.7785447239875793,1.0,0.0,3.0,1.0,0.0
12049800,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.9990000128746032,0.5495349764823914,0.420183002948761,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9068973064422609,0.3487325012683868,0.330817699432373,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5717468261719,0.841012179851532,0.2773162722587585,0.1950549334287643,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57183837890625,0.7921311855316162,0.2301213592290878,0.219515174627304,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718994140625,0.7580451369285583,0.2014919221401214,0.9140461087226868,285.5716247558594,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2410888671875,285.57086181640625,1.0,0.4658750891685486,1.0,1.0,0.0,1.0,-2.496562957763672,2.4965579509735107,5.016024715587264e-06,1.930742859840393,0.9353336691856384,0.9353336691856384,0.0,68.70375061035156,66.0,21298.22265625,-0.0,1287.119873046875,1.0,283.1499938964844,284.7759704589844,290.685546875,292.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,24609.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819602847099304,1.0,0.0,0.0,3.1340930461883545,3.13411021232605,6.554160449923074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.06591796875,0.0,958.1919555664062,1895.4371337890625,0.0,1471.3995361328125,0.7785447239875793,1.0,0.0,3.0,1.0,0.0
12049860,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.9990000128746032,0.5505921840667725,0.4163446426391601,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.9123175144195556,0.351253867149353,0.3331432342529297,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8437899947166443,0.2777099013328552,0.1952966898679733,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.7954278588294983,0.230847880244255,0.2201574742794037,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.7602226138114929,0.2014535963535308,0.9136453866958618,285.5523681640625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2419738769531,285.5518798828125,1.0,0.4650923907756805,1.0,1.0,0.0,1.0,-2.495321035385132,2.4953160285949707,5.01094928040402e-06,1.929736971855164,0.9420270919799804,0.9420270919799804,0.0,67.70891571044922,69.0,21475.123046875,-0.0,1281.3656005859375,1.0,283.1499938964844,284.7453308105469,290.7098999023437,292.1454467773437,293.1499938964844,293.1499938964844,283.1499938964844,25653.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832699775695801,1.0,0.0,0.0,3.2202093601226807,3.2202277183532715,6.919290171936154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.7373046875,0.0,1037.2098388671875,1895.4371337890625,0.0,1481.30712890625,0.799391508102417,1.0,0.0,3.0,1.0,0.0
12049920,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.9990000128746032,0.5505921840667725,0.4163446426391601,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523986816406,0.9123175144195556,0.351253867149353,0.3331432342529297,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8437899947166443,0.2777099013328552,0.1952966898679733,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525207519531,0.7954278588294983,0.230847880244255,0.2201574742794037,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.7602226138114929,0.2014535963535308,0.9136453866958618,285.5523681640625,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2419738769531,285.5518798828125,1.0,0.4650923907756805,1.0,1.0,0.0,1.0,-2.495321035385132,2.4953160285949707,5.01094928040402e-06,1.929736971855164,0.9420270919799804,0.9420270919799804,0.0,67.70891571044922,69.0,21475.123046875,-0.0,1281.3656005859375,1.0,283.1499938964844,284.7453308105469,290.7098999023437,292.1454467773437,293.1499938964844,293.1499938964844,283.1499938964844,25653.0078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832699775695801,1.0,0.0,0.0,3.2202093601226807,3.2202277183532715,6.919290171936154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.7373046875,0.0,1037.2098388671875,1895.4371337890625,0.0,1481.30712890625,0.799391508102417,1.0,0.0,3.0,1.0,0.0
12049980,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.9990000128746032,0.5506022572517395,0.41618812084198,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.9149168133735656,0.3538049757480621,0.3355352580547333,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.844280481338501,0.2781248390674591,0.1955806612968444,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7963929176330566,0.2315913587808609,0.2208535224199295,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7602789402008057,0.2014237493276596,0.9135075211524964,285.5376281738281,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2416687011719,285.5373229980469,1.0,0.4657193124294281,1.0,1.0,0.0,1.0,-2.4990150928497314,2.4990100860595703,5.025753580412129e-06,1.932575225830078,0.9495425820350648,0.9495425820350648,0.0,67.79192352294922,72.0,21689.548828125,-0.0,1286.258056640625,1.0,283.1499938964844,284.71844482421875,290.7388000488281,292.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,26698.533203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685236930847168,1.0,0.0,0.0,3.307667732238769,3.3076870441436768,7.300239417418197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.5,0.0,1121.5482177734375,1895.4371337890625,0.0,1496.25048828125,0.8205157518386841,1.0,0.0,3.0,1.0,0.0
12050040,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.9990000128746032,0.5506022572517395,0.41618812084198,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.9149168133735656,0.3538049757480621,0.3355352580547333,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53765869140625,0.844280481338501,0.2781248390674591,0.1955806612968444,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7963929176330566,0.2315913587808609,0.2208535224199295,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7602789402008057,0.2014237493276596,0.9135075211524964,285.5376281738281,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2416687011719,285.5373229980469,1.0,0.4657193124294281,1.0,1.0,0.0,1.0,-2.4990150928497314,2.4990100860595703,5.025753580412129e-06,1.932575225830078,0.9495425820350648,0.9495425820350648,0.0,67.79192352294922,72.0,21689.548828125,-0.0,1286.258056640625,1.0,283.1499938964844,284.71844482421875,290.7388000488281,292.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,26698.533203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685236930847168,1.0,0.0,0.0,3.307667732238769,3.3076870441436768,7.300239417418197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.5,0.0,1121.5482177734375,1895.4371337890625,0.0,1496.25048828125,0.8205157518386841,1.0,0.0,3.0,1.0,0.0
12050100,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.9990000128746032,0.5501602292060852,0.417188286781311,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.9153399467468262,0.3550875782966614,0.3367505371570587,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52984619140625,0.843849241733551,0.2783381938934326,0.1957357078790664,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299072265625,0.7961863279342651,0.2319668531417846,0.221217006444931,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.7596694231033325,0.2014023512601852,0.9134729504585266,285.5297546386719,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2416076660156,285.5292663574219,1.0,0.4664368033409118,1.0,1.0,0.0,1.0,-2.5022568702697754,2.5022518634796143,5.038791186962044e-06,1.9350800514221191,0.9536054730415344,0.9536054730415344,0.0,68.14647674560547,72.0,21816.142578125,-0.0,1291.7626953125,1.0,283.1499938964844,284.703369140625,290.7541809082031,292.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,27350.744140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865745782852173,1.0,0.0,0.0,3.3598227500915527,3.359842538833618,7.532273116339638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.84033203125,0.0,1174.0902099609375,1895.4371337890625,0.0,1506.4554443359375,0.8303255438804626,1.0,0.0,3.0,1.0,0.0
12050160,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.9990000128746032,0.5494070053100586,0.4187856614589691,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9152706861495972,0.3563734292984009,0.3379727900028229,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.8430452942848206,0.278554767370224,0.1958958357572555,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263061523437,0.7955982089042664,0.232343778014183,0.2215864807367324,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5263366699219,0.7587055563926697,0.2013735324144363,0.9134311079978944,285.5262451171875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.24151611328125,285.52606201171875,1.0,0.4673717319965362,1.0,1.0,0.0,1.0,-2.5062294006347656,2.5062243938446045,5.0547978389658965e-06,1.9381531476974487,0.957581341266632,0.957581341266632,0.0,68.67438507080078,75.0,21931.787109375,-0.0,1298.924560546875,1.0,283.1499938964844,284.69439697265625,290.7692565917969,292.2299499511719,293.1499938964844,293.1499938964844,283.1499938964844,27751.158203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880891919136047,1.0,0.0,0.0,3.3962862491607666,3.3963065147399902,7.696652346567134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.09716796875,0.0,1211.365234375,1895.4371337890625,0.0,1518.0526123046875,0.8418775796890259,1.0,0.0,3.0,1.0,0.0
12050220,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9990000128746032,0.5470413565635681,0.4234005510807037,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9139904975891112,0.3589506447315216,0.3404397964477539,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.8405865430831909,0.2789951860904693,0.1962335109710693,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.79353928565979,0.2330995947122573,0.2223435491323471,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.7559600472450256,0.2012885957956314,0.9133071303367616,285.51776123046875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.24041748046875,285.5177307128906,1.0,0.4697588682174682,1.0,1.0,0.0,1.0,-2.5159027576446533,2.515897750854492,5.0938938329636585e-06,1.945641279220581,0.9650793671607972,0.9650793671607972,0.0,70.1491928100586,78.0,22193.26171875,-0.0,1317.26220703125,1.0,283.1499938964844,284.673095703125,290.79931640625,292.27557373046875,293.1499938964844,293.1499938964844,283.1499938964844,28846.244140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916714310646057,1.0,0.0,0.0,3.484510898590088,3.484532117843628,8.101714570329932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.6005859375,0.0,1305.631103515625,1895.4371337890625,0.0,1545.6553955078125,0.8631628751754761,1.0,0.0,3.0,1.0,0.0
12050280,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9990000128746032,0.5470413565635681,0.4234005510807037,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51776123046875,0.9139904975891112,0.3589506447315216,0.3404397964477539,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.8405865430831909,0.2789951860904693,0.1962335109710693,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.79353928565979,0.2330995947122573,0.2223435491323471,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5177917480469,0.7559600472450256,0.2012885957956314,0.9133071303367616,285.51776123046875,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.24041748046875,285.5177307128906,1.0,0.4697588682174682,1.0,1.0,0.0,1.0,-2.5159027576446533,2.515897750854492,5.0938938329636585e-06,1.945641279220581,0.9650793671607972,0.9650793671607972,0.0,70.1491928100586,78.0,22193.26171875,-0.0,1317.26220703125,1.0,283.1499938964844,284.673095703125,290.79931640625,292.27557373046875,293.1499938964844,293.1499938964844,283.1499938964844,28846.244140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916714310646057,1.0,0.0,0.0,3.484510898590088,3.484532117843628,8.101714570329932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.6005859375,0.0,1305.631103515625,1895.4371337890625,0.0,1545.6553955078125,0.8631628751754761,1.0,0.0,3.0,1.0,0.0
12050340,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.9990000128746032,0.5436315536499023,0.4294792413711548,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.9115954041481018,0.3615325689315796,0.3429270386695862,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.8373039364814758,0.2794445753097534,0.1965888291597366,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.790608286857605,0.2338564693927765,0.2231171727180481,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.7524134516716003,0.201160579919815,0.913070559501648,285.51177978515625,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2391052246094,285.5118408203125,1.0,0.472668707370758,1.0,1.0,0.0,1.0,-2.5272655487060547,2.5272605419158936,5.140015673532616e-06,1.954438209533692,0.972514808177948,0.972514808177948,0.0,72.06678771972656,81.0,22468.244140625,-0.0,1339.76611328125,1.0,283.1499938964844,284.65411376953125,290.8282775878906,292.3210754394531,293.1499938964844,293.1499938964844,283.1499938964844,29951.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957283616065979,1.0,0.0,0.0,3.5718626976013184,3.571884870529175,8.513003422194743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.5693359375,0.0,1403.6759033203125,1895.4371337890625,0.0,1577.206298828125,0.8842371702194214,1.0,0.0,3.0,1.0,0.0
12050400,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.9990000128746032,0.5436315536499023,0.4294792413711548,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.9115954041481018,0.3615325689315796,0.3429270386695862,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.8373039364814758,0.2794445753097534,0.1965888291597366,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.790608286857605,0.2338564693927765,0.2231171727180481,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.7524134516716003,0.201160579919815,0.913070559501648,285.51177978515625,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2391052246094,285.5118408203125,1.0,0.472668707370758,1.0,1.0,0.0,1.0,-2.5272655487060547,2.5272605419158936,5.140015673532616e-06,1.954438209533692,0.972514808177948,0.972514808177948,0.0,72.06678771972656,81.0,22468.244140625,-0.0,1339.76611328125,1.0,283.1499938964844,284.65411376953125,290.8282775878906,292.3210754394531,293.1499938964844,293.1499938964844,283.1499938964844,29951.6328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957283616065979,1.0,0.0,0.0,3.5718626976013184,3.571884870529175,8.513003422194743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.5693359375,0.0,1403.6759033203125,1895.4371337890625,0.0,1577.206298828125,0.8842371702194214,1.0,0.0,3.0,1.0,0.0
12050460,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.9990000128746032,0.5393169522285461,0.4366010129451751,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.9085068106651306,0.3641161620616913,0.3454277217388153,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.8334999680519104,0.2799012660980224,0.1969579458236694,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7871089577674866,0.2346126735210418,0.223901942372322,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7483521699905396,0.2009834498167038,0.9126743078231812,285.5077209472656,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2378234863281,285.50787353515625,1.0,0.4759413599967956,1.0,1.0,0.0,1.0,-2.539736747741699,2.539731502532959,5.19087006978225e-06,1.964088678359985,0.9799103140830994,0.9799103140830994,0.0,74.31500244140625,84.0,22752.28125,-0.0,1365.30126953125,1.0,283.1499938964844,284.6371154785156,290.85614013671875,292.3661193847656,293.1499938964844,293.1499938964844,283.1499938964844,31062.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000522017478943,1.0,0.0,0.0,3.658130168914795,3.658153533935547,8.929180808081583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.8017578125,0.0,1505.2080078125,1895.4371337890625,0.0,1611.165283203125,0.9050487875938416,1.0,0.0,3.0,1.0,0.0
12050520,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077514648437,0.9990000128746032,0.5393169522285461,0.4366010129451751,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.9085068106651306,0.3641161620616913,0.3454277217388153,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.8334999680519104,0.2799012660980224,0.1969579458236694,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7871089577674866,0.2346126735210418,0.223901942372322,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7483521699905396,0.2009834498167038,0.9126743078231812,285.5077209472656,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2378234863281,285.50787353515625,1.0,0.4759413599967956,1.0,1.0,0.0,1.0,-2.539736747741699,2.539731502532959,5.19087006978225e-06,1.964088678359985,0.9799103140830994,0.9799103140830994,0.0,74.31500244140625,84.0,22752.28125,-0.0,1365.30126953125,1.0,283.1499938964844,284.6371154785156,290.85614013671875,292.3661193847656,293.1499938964844,293.1499938964844,283.1499938964844,31062.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000522017478943,1.0,0.0,0.0,3.658130168914795,3.658153533935547,8.929180808081583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.8017578125,0.0,1505.2080078125,1895.4371337890625,0.0,1611.165283203125,0.9050487875938416,1.0,0.0,3.0,1.0,0.0
12050580,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.9990000128746032,0.534228503704071,0.4444501399993896,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.9050561189651488,0.3666991889476776,0.3479368686676025,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8293895721435547,0.2803636193275451,0.1973376870155334,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.7832690477371216,0.2353670746088028,0.2246939241886139,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.7439867258071899,0.2007539570331573,0.912087619304657,285.5052490234375,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.236572265625,285.5054626464844,1.0,0.4794576168060303,1.0,1.0,0.0,1.0,-2.552884817123413,2.552879571914673,5.244743078947067e-06,1.9742547273635864,0.9872837662696838,0.9872837662696838,0.0,76.8095474243164,72.0,23041.904296875,-0.0,1393.0146484375,1.0,283.1499938964844,284.6217346191406,290.8831481933594,292.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,32176.271484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704512894153595,1.0,0.0,0.0,3.743208169937134,3.743232250213623,9.349345759801508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.18212890625,0.0,1610.020263671875,1895.4371337890625,0.0,1646.548583984375,0.9255725145339966,1.0,0.0,3.0,1.0,0.0
12050640,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.9990000128746032,0.534228503704071,0.4444501399993896,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052490234375,0.9050561189651488,0.3666991889476776,0.3479368686676025,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8293895721435547,0.2803636193275451,0.1973376870155334,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.7832690477371216,0.2353670746088028,0.2246939241886139,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.7439867258071899,0.2007539570331573,0.912087619304657,285.5052490234375,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.236572265625,285.5054626464844,1.0,0.4794576168060303,1.0,1.0,0.0,1.0,-2.552884817123413,2.552879571914673,5.244743078947067e-06,1.9742547273635864,0.9872837662696838,0.9872837662696838,0.0,76.8095474243164,72.0,23041.904296875,-0.0,1393.0146484375,1.0,283.1499938964844,284.6217346191406,290.8831481933594,292.4105834960937,293.1499938964844,293.1499938964844,283.1499938964844,32176.271484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704512894153595,1.0,0.0,0.0,3.743208169937134,3.743232250213623,9.349345759801508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.18212890625,0.0,1610.020263671875,1895.4371337890625,0.0,1646.548583984375,0.9255725145339966,1.0,0.0,3.0,1.0,0.0
12050700,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.50079345703125,0.9990000128746032,0.5317369103431702,0.4437088370323181,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.9067090153694152,0.3679754436016083,0.3491385877132416,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.830018937587738,0.2805823981761932,0.1974900960922241,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.7841244339942932,0.2357292920351028,0.2250362634658813,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.7442157864570618,0.2006074786186218,0.9114561676979064,285.5008239746094,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2360534667969,285.5003662109375,1.0,0.4790478348731994,1.0,1.0,0.0,1.0,-2.5532896518707275,2.553284406661988,5.24676579516381e-06,1.974748373031616,0.9909145832061768,0.9909145832061768,0.0,76.63604736328125,72.0,23152.203125,-0.0,1392.7745361328125,1.0,283.1499938964844,284.6099853515625,290.8963317871094,292.43231201171875,293.1499938964844,293.1499938964844,283.1499938964844,32870.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067626714706421,1.0,0.0,0.0,3.793129205703736,3.793154001235962,9.600382782082306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.68017578125,0.0,1673.9796142578125,1895.4371337890625,0.0,1664.526123046875,0.9348371028900146,1.0,0.0,3.0,1.0,0.0
12050760,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.9990000128746032,0.5299650430679321,0.4397852122783661,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.9107591509819032,0.369240403175354,0.3502922058105469,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49639892578125,0.8324705958366394,0.2807928919792175,0.1976089030504226,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964599609375,0.7868669629096985,0.2360828667879104,0.2253325581550598,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.7460836172103882,0.2004565447568893,0.9105902314186096,285.496337890625,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.2358703613281,285.495849609375,1.0,0.4775893688201904,1.0,1.0,0.0,1.0,-2.5494260787963867,2.5494208335876465,5.231005616224138e-06,1.9718130826950075,0.994511902332306,0.994511902332306,0.0,75.47984313964844,60.0,23212.673828125,-0.0,1382.7607421875,1.0,283.1499938964844,284.60076904296875,290.9077453613281,292.4493713378906,293.1499938964844,293.1499938964844,283.04998779296875,33294.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087885141372681,1.0,0.0,0.0,3.82696533203125,3.8269906044006334,9.77242393673805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.9150390625,0.0,1717.88037109375,1895.4371337890625,0.0,1680.78857421875,0.9447793960571288,1.0,0.0,3.0,1.0,0.0
12050820,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.9990000128746032,0.5283756852149963,0.4252874851226806,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.9245939254760742,0.3714855313301086,0.3523497581481933,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.841352641582489,0.2809583246707916,0.1976777017116546,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.7964571714401245,0.2365970611572265,0.2257352024316787,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.7535060048103333,0.2000486403703689,0.9082305431365968,285.4057922363281,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2341003417969,285.4044189453125,1.0,0.4720421731472015,1.0,1.0,0.0,1.0,-2.5322206020355225,2.5322155952453613,5.160764885658864e-06,1.9585638046264648,0.9998660683631896,0.9998660683631896,0.0,71.18400573730469,63.0,23465.923828125,-0.0,1342.2030029296875,1.0,283.0521545410156,284.4931335449219,290.9478759765625,292.5204772949219,293.1499938964844,293.1499938964844,282.75,34284.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176042795181274,1.0,0.0,0.0,3.897831678390503,3.897857904434204,1.0137699746337605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.29296875,0.0,1813.05810546875,1895.4371337890625,0.0,1752.3553466796875,0.9597944617271424,1.0,0.0,3.0,1.0,0.0
12050880,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.9990000128746032,0.5283756852149963,0.4252874851226806,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.9245939254760742,0.3714855313301086,0.3523497581481933,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.841352641582489,0.2809583246707916,0.1976777017116546,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.7964571714401245,0.2365970611572265,0.2257352024316787,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.7535060048103333,0.2000486403703689,0.9082305431365968,285.4057922363281,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.2341003417969,285.4044189453125,1.0,0.4720421731472015,1.0,1.0,0.0,1.0,-2.5322206020355225,2.5322155952453613,5.160764885658864e-06,1.9585638046264648,0.9998660683631896,0.9998660683631896,0.0,71.18400573730469,63.0,23465.923828125,-0.0,1342.2030029296875,1.0,283.0521545410156,284.4931335449219,290.9478759765625,292.5204772949219,293.1499938964844,293.1499938964844,282.75,34284.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176042795181274,1.0,0.0,0.0,3.897831678390503,3.897857904434204,1.0137699746337605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.29296875,0.0,1813.05810546875,1895.4371337890625,0.0,1752.3553466796875,0.9597944617271424,1.0,0.0,3.0,1.0,0.0
12050940,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.9990000128746032,0.5270747542381287,0.4178850948810577,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9325109720230104,0.3729637861251831,0.3538806140422821,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8456730246543884,0.2804242074489593,0.1973972171545028,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.8013440370559692,0.2365795671939849,0.2257975041866302,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.7569262385368347,0.1992691308259964,0.904948592185974,285.1671447753906,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2261047363281,285.1652526855469,1.0,0.4692573249340057,1.0,1.0,0.0,1.0,-2.5209476947784424,2.520942449569702,5.114462055644253e-06,1.9496066570281985,1.0,1.0,0.0,68.9452896118164,66.0,24137.130859375,-0.0,1318.3912353515625,1.0,282.75616455078125,284.2241516113281,291.0074768066406,292.6484680175781,293.1499938964844,293.1499938964844,282.45001220703125,34954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363367676734924,1.0,0.0,0.0,3.937988519668579,3.93801522254944,1.0347660008847015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.4658203125,0.0,1869.353759765625,1895.4371337890625,0.0,1908.4581298828125,0.9692931175231934,1.0,0.0,3.0,1.0,0.0
12051000,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.9990000128746032,0.5270747542381287,0.4178850948810577,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9325109720230104,0.3729637861251831,0.3538806140422821,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8456730246543884,0.2804242074489593,0.1973972171545028,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1677551269531,0.8013440370559692,0.2365795671939849,0.2257975041866302,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.7569262385368347,0.1992691308259964,0.904948592185974,285.1671447753906,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2261047363281,285.1652526855469,1.0,0.4692573249340057,1.0,1.0,0.0,1.0,-2.5209476947784424,2.520942449569702,5.114462055644253e-06,1.9496066570281985,1.0,1.0,0.0,68.9452896118164,66.0,24137.130859375,-0.0,1318.3912353515625,1.0,282.75616455078125,284.2241516113281,291.0074768066406,292.6484680175781,293.1499938964844,293.1499938964844,282.45001220703125,34954.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363367676734924,1.0,0.0,0.0,3.937988519668579,3.93801522254944,1.0347660008847015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.4658203125,0.0,1869.353759765625,1895.4371337890625,0.0,1908.4581298828125,0.9692931175231934,1.0,0.0,3.0,1.0,0.0
12051060,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.5235747694969177,0.4170868396759033,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.934173583984375,0.3738717436790466,0.3548297882080078,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8452642560005188,0.2793601155281067,0.196721538901329,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.801427960395813,0.2361122369766235,0.2254350781440735,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7560349106788635,0.1980687826871872,0.8999614715576172,284.9491577148437,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.21295166015625,284.9477233886719,1.0,0.4680935144424438,1.0,1.0,0.0,1.0,-2.5138866901397705,2.5138816833496094,5.085604243504349e-06,1.94401490688324,0.9985918402671814,0.9985918402671814,0.0,68.50605010986328,69.0,24980.232421875,-0.0,1307.6998291015625,1.0,282.4560852050781,283.966064453125,291.0271911621094,292.7245178222656,293.1499938964844,293.1499938964844,282.1499938964844,35415.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534835338592529,1.0,0.0,0.0,3.9604456424713135,3.960472583770752,1.046601482812548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.44677734375,0.0,1902.0169677734373,1895.4371337890625,0.0,2055.663818359375,0.974671483039856,1.0,0.0,3.0,1.0,0.0
12051120,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9990000128746032,0.5235747694969177,0.4170868396759033,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.934173583984375,0.3738717436790466,0.3548297882080078,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8452642560005188,0.2793601155281067,0.196721538901329,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.801427960395813,0.2361122369766235,0.2254350781440735,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7560349106788635,0.1980687826871872,0.8999614715576172,284.9491577148437,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.21295166015625,284.9477233886719,1.0,0.4680935144424438,1.0,1.0,0.0,1.0,-2.5138866901397705,2.5138816833496094,5.085604243504349e-06,1.94401490688324,0.9985918402671814,0.9985918402671814,0.0,68.50605010986328,69.0,24980.232421875,-0.0,1307.6998291015625,1.0,282.4560852050781,283.966064453125,291.0271911621094,292.7245178222656,293.1499938964844,293.1499938964844,282.1499938964844,35415.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534835338592529,1.0,0.0,0.0,3.9604456424713135,3.960472583770752,1.046601482812548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.44677734375,0.0,1902.0169677734373,1895.4371337890625,0.0,2055.663818359375,0.974671483039856,1.0,0.0,3.0,1.0,0.0
12051180,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9990000128746032,0.5179904699325562,0.4203463792800903,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.9320709705352784,0.3745286464691162,0.3555327951908111,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8420382142066956,0.2780769765377044,0.1958851367235183,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7985978722572327,0.2354247570037841,0.2248647511005401,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7524461150169373,0.1965849846601486,0.8937744498252869,284.7459716796875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.1983337402344,284.74481201171875,1.0,0.4680543541908264,1.0,1.0,0.0,1.0,-2.509521961212158,2.509516716003418,5.067704933026107e-06,1.9405059814453125,0.9941707849502563,0.9941707849502563,0.0,69.16386413574219,57.0,25906.193359375,-0.0,1305.09228515625,1.0,282.15594482421875,283.7178955078125,291.04150390625,292.7940673828125,293.1499938964844,293.1499938964844,281.8500061035156,35774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685570120811462,1.0,0.0,0.0,3.969642162322998,3.969669342041016,1.0514678479012218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.25146484375,0.0,1916.87646484375,1895.4371337890625,0.0,2188.03515625,0.9769718647003174,1.0,0.0,3.0,1.0,0.0
12051240,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.745849609375,0.9990000128746032,0.5179904699325562,0.4203463792800903,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.9320709705352784,0.3745286464691162,0.3555327951908111,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462158203125,0.8420382142066956,0.2780769765377044,0.1958851367235183,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7985978722572327,0.2354247570037841,0.2248647511005401,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.7524461150169373,0.1965849846601486,0.8937744498252869,284.7459716796875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.1983337402344,284.74481201171875,1.0,0.4680543541908264,1.0,1.0,0.0,1.0,-2.509521961212158,2.509516716003418,5.067704933026107e-06,1.9405059814453125,0.9941707849502563,0.9941707849502563,0.0,69.16386413574219,57.0,25906.193359375,-0.0,1305.09228515625,1.0,282.15594482421875,283.7178955078125,291.04150390625,292.7940673828125,293.1499938964844,293.1499938964844,281.8500061035156,35774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685570120811462,1.0,0.0,0.0,3.969642162322998,3.969669342041016,1.0514678479012218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.25146484375,0.0,1916.87646484375,1895.4371337890625,0.0,2188.03515625,0.9769718647003174,1.0,0.0,3.0,1.0,0.0
12051300,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931701660156,0.9990000128746032,0.514837384223938,0.4180256724357605,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942077636719,0.9343557357788086,0.374786913394928,0.3558074533939361,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.8428766131401062,0.2773810029029846,0.1954168826341629,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975952148437,0.7996698021888733,0.2350199371576309,0.2244995236396789,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5995178222656,0.7528029084205627,0.1957514435052871,0.8901469111442566,284.59423828125,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.191162109375,284.5834045410156,1.0,0.4660952389240265,1.0,1.0,0.0,1.0,-2.5017189979553223,2.501713991165161,5.036474703956628e-06,1.934586524963379,0.9903393983840942,0.9903393983840942,0.0,68.33261108398438,57.0,26753.236328125,-0.0,1291.880615234375,1.0,281.89337158203125,283.5208435058594,291.0814514160156,292.9317321777344,293.1499938964844,293.1499938964844,281.8500061035156,35937.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786539196968079,1.0,0.0,0.0,3.970115900039673,3.9701430797576895,1.0517187547520734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.037109375,0.0,1918.8221435546875,1895.4371337890625,0.0,2278.06298828125,0.9771546125411988,1.0,0.0,3.0,1.0,0.0
12051360,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.9990000128746032,0.512162446975708,0.4130494296550751,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.938803493976593,0.3749652802944183,0.3559269905090332,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54296875,0.8453092575073242,0.2766202688217163,0.194849818944931,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431823730469,0.8023666143417358,0.2345550805330276,0.2240169942378997,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5434875488281,0.7545678615570068,0.1948532909154892,0.8859389424324036,284.54266357421875,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.1838073730469,284.54083251953125,1.0,0.4631817638874054,1.0,1.0,0.0,1.0,-2.489572763442993,2.489567756652832,4.987692136637634e-06,1.925183653831482,0.9870560765266418,0.9870560765266418,0.0,66.70411682128906,60.0,26788.98828125,-0.0,1270.0531005859375,1.0,281.85601806640625,283.47235107421875,291.0581359863281,292.8653869628906,293.1499938964844,293.1499938964844,281.54998779296875,36074.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782554030418396,1.0,0.0,0.0,3.9677231311798096,3.967750310897827,1.0504514875719906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.5029296875,0.0,1916.820556640625,1895.4371337890625,0.0,2313.101318359375,0.9767197966575624,1.0,0.0,3.0,1.0,0.0
12051420,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420104980469,0.9990000128746032,0.5072824358940125,0.4102300703525543,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421325683594,0.9415541291236876,0.3752679526805877,0.3562129139900207,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3423767089844,0.8456568717956543,0.2750785648822784,0.1937695890665054,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3425598144531,0.8031275272369385,0.2335988134145736,0.2231047600507736,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.7539894580841064,0.1930591315031051,0.8778125047683716,284.3421325683594,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.17022705078125,284.3408203125,1.0,0.4605831205844879,1.0,1.0,0.0,1.0,-2.474357843399048,2.474353075027466,4.926336259813979e-06,1.913097620010376,0.9772738814353944,0.9772738814353944,0.0,65.5016098022461,63.0,27722.734375,-0.0,1246.5263671875,1.0,281.5559997558594,283.2331237792969,291.0755310058594,292.9374389648437,293.1499938964844,293.1499938964844,281.25,36350.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958459258079529,1.0,0.0,0.0,3.9555954933166495,3.955622673034668,1.0440397772981669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.44921875,0.0,1903.3209228515625,1895.4371337890625,0.0,2433.508056640625,0.9741470217704772,1.0,0.0,3.0,1.0,0.0
