time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3420104980469,0.9990000128746032,0.5072824358940125,0.4102300703525543,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3421325683594,0.9415541291236876,0.3752679526805877,0.3562129139900207,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3423767089844,0.8456568717956543,0.2750785648822784,0.1937695890665054,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3425598144531,0.8031275272369385,0.2335988134145736,0.2231047600507736,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3428039550781,0.7539894580841064,0.1930591315031051,0.8778125047683716,284.3421325683594,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.17022705078125,284.3408203125,1.0,0.4605831205844879,1.0,1.0,0.0,1.0,-2.474357843399048,2.474353075027466,4.926336259813979e-06,1.913097620010376,0.9772738814353944,0.9772738814353944,0.0,65.5016098022461,63.0,27722.734375,-0.0,1246.5263671875,1.0,281.5559997558594,283.2331237792969,291.0755310058594,292.9374389648437,293.1499938964844,293.1499938964844,281.25,36350.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958459258079529,1.0,0.0,0.0,3.9555954933166495,3.955622673034668,1.0440397772981669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.44921875,0.0,1903.3209228515625,1895.4371337890625,0.0,2433.508056640625,0.9741470217704772,1.0,0.0,3.0,1.0,0.0
12051540,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473999023437,0.9990000128746032,0.5011014342308044,0.4118538200855255,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14752197265625,0.9403607845306396,0.3754581809043884,0.3564358949661255,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.843069314956665,0.2734628021717071,0.1926706135272979,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.8008873462677002,0.2325704544782638,0.2221687287092209,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.7507649064064026,0.1911972165107727,0.8696494102478027,284.14752197265625,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.1568908691406,284.146484375,1.0,0.4593777358531952,1.0,1.0,0.0,1.0,-2.464320659637451,2.464315891265869,4.88610294269165e-06,1.905140042304993,0.9649447798728944,0.9649447798728944,0.0,65.56039428710938,51.0,28672.625,-0.0,1234.7235107421875,1.0,281.256103515625,283.0001220703125,291.0940856933594,293.0127258300781,293.1499938964844,293.1499938964844,280.95001220703125,36622.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089858889579773,1.0,0.0,0.0,3.933463096618652,3.933490037918091,1.0323891501684557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.77197265625,0.0,1877.01513671875,1895.4371337890625,0.0,2553.857421875,0.969316303730011,1.0,0.0,3.0,1.0,0.0
12051600,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1473999023437,0.9990000128746032,0.5011014342308044,0.4118538200855255,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.14752197265625,0.9403607845306396,0.3754581809043884,0.3564358949661255,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477355957031,0.843069314956665,0.2734628021717071,0.1926706135272979,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.8008873462677002,0.2325704544782638,0.2221687287092209,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14813232421875,0.7507649064064026,0.1911972165107727,0.8696494102478027,284.14752197265625,284.95001220703125,294.9228515625,288.0452575683594,294.9215393066406,297.1568908691406,284.146484375,1.0,0.4593777358531952,1.0,1.0,0.0,1.0,-2.464320659637451,2.464315891265869,4.88610294269165e-06,1.905140042304993,0.9649447798728944,0.9649447798728944,0.0,65.56039428710938,51.0,28672.625,-0.0,1234.7235107421875,1.0,281.256103515625,283.0001220703125,291.0940856933594,293.0127258300781,293.1499938964844,293.1499938964844,280.95001220703125,36622.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089858889579773,1.0,0.0,0.0,3.933463096618652,3.933490037918091,1.0323891501684557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.77197265625,0.0,1877.01513671875,1895.4371337890625,0.0,2553.857421875,0.969316303730011,1.0,0.0,3.0,1.0,0.0
12051660,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476928710937,0.9990000128746032,0.4950430393218994,0.403075248003006,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.9480295181274414,0.3754938542842865,0.3564297258853912,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.8471314311027527,0.2717377245426178,0.1914312690496444,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.8054157495498657,0.231435552239418,0.2210444211959839,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.7534241676330566,0.1892140209674835,0.8605056405067444,283.9478759765625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.14410400390625,283.9460754394531,1.0,0.4535619914531708,1.0,1.0,0.0,1.0,-2.4399609565734863,2.4399561882019043,4.7901626203383785e-06,1.886353850364685,0.9499436616897584,0.9499436616897584,0.0,62.65071868896485,39.0,29476.634765625,-0.0,1193.721435546875,1.0,280.9562683105469,282.76483154296875,291.10992431640625,293.08184814453125,293.1499938964844,293.1499938964844,280.6499938964844,36916.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218182325363159,1.0,0.0,0.0,3.90062427520752,3.900650978088379,1.015223119793518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.5419921875,0.0,1837.610107421875,1895.4371337890625,0.0,2672.422119140625,0.96209055185318,1.0,0.0,3.0,1.0,0.0
12051720,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9476928710937,0.9990000128746032,0.4950430393218994,0.403075248003006,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9478454589844,0.9480295181274414,0.3754938542842865,0.3564297258853912,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9481811523437,0.8471314311027527,0.2717377245426178,0.1914312690496444,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9483947753906,0.8054157495498657,0.231435552239418,0.2210444211959839,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9487609863281,0.7534241676330566,0.1892140209674835,0.8605056405067444,283.9478759765625,284.95001220703125,294.9794006347656,288.0628967285156,294.9781494140625,297.14410400390625,283.9460754394531,1.0,0.4535619914531708,1.0,1.0,0.0,1.0,-2.4399609565734863,2.4399561882019043,4.7901626203383785e-06,1.886353850364685,0.9499436616897584,0.9499436616897584,0.0,62.65071868896485,39.0,29476.634765625,-0.0,1193.721435546875,1.0,280.9562683105469,282.76483154296875,291.10992431640625,293.08184814453125,293.1499938964844,293.1499938964844,280.6499938964844,36916.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218182325363159,1.0,0.0,0.0,3.90062427520752,3.900650978088379,1.015223119793518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.5419921875,0.0,1837.610107421875,1895.4371337890625,0.0,2672.422119140625,0.96209055185318,1.0,0.0,3.0,1.0,0.0
12051780,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.9990000128746032,0.4918439388275146,0.3853574991226196,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7389221191406,0.963169515132904,0.3753783106803894,0.3561972081661224,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73931884765625,0.8575534820556641,0.2699102461338043,0.1900592148303985,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73956298828125,0.8158184885978699,0.2302119731903076,0.2197494506835937,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.739990234375,0.7617549300193787,0.1872359216213226,0.8508253693580627,283.7389831542969,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1328125,283.7367553710937,1.0,0.444542646408081,1.0,1.0,0.0,1.0,-2.40356993675232,2.4035654067993164,4.648289632314118e-06,1.8580868244171145,0.9320957660675048,0.9320957660675048,0.0,57.33878326416016,57.0,30201.90234375,-0.0,1129.905029296875,1.0,280.6565246582031,282.53143310546875,291.1209716796875,293.140625,293.1499938964844,293.1499938964844,280.3500061035156,37257.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335480690002441,1.0,0.0,0.0,3.855313539505005,3.855339765548706,9.91773845271382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.54638671875,0.0,1783.74609375,1895.4371337890625,0.0,2781.4990234375,0.9521019458770752,1.0,0.0,3.0,1.0,0.0
12051840,296.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7388000488281,0.9990000128746032,0.4918439388275146,0.3853574991226196,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7389221191406,0.963169515132904,0.3753783106803894,0.3561972081661224,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.73931884765625,0.8575534820556641,0.2699102461338043,0.1900592148303985,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.73956298828125,0.8158184885978699,0.2302119731903076,0.2197494506835937,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.739990234375,0.7617549300193787,0.1872359216213226,0.8508253693580627,283.7389831542969,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1328125,283.7367553710937,1.0,0.444542646408081,1.0,1.0,0.0,1.0,-2.40356993675232,2.4035654067993164,4.648289632314118e-06,1.8580868244171145,0.9320957660675048,0.9320957660675048,0.0,57.33878326416016,57.0,30201.90234375,-0.0,1129.905029296875,1.0,280.6565246582031,282.53143310546875,291.1209716796875,293.140625,293.1499938964844,293.1499938964844,280.3500061035156,37257.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335480690002441,1.0,0.0,0.0,3.855313539505005,3.855339765548706,9.91773845271382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.54638671875,0.0,1783.74609375,1895.4371337890625,0.0,2781.4990234375,0.9521019458770752,1.0,0.0,3.0,1.0,0.0
12051900,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.59002685546875,0.9990000128746032,0.4907762706279754,0.3840044438838959,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5906677246094,0.9642814993858336,0.3753211796283722,0.35615074634552,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5928649902344,0.8576088547706604,0.269003301858902,0.1894292533397674,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5942687988281,0.8160567283630371,0.2296156585216522,0.2191790342330932,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5965576171875,0.761383056640625,0.1863211542367935,0.8465854525566101,283.5909729003906,284.95001220703125,295.059814453125,288.0862121582031,295.05859375,297.1279602050781,283.5798645019531,1.0,0.4436299800872803,1.0,1.0,0.0,1.0,-2.395324230194092,2.395319700241089,4.6156987991707865e-06,1.8512768745422363,0.9216119647026062,0.9216119647026062,0.0,56.75088882446289,57.0,31044.654296875,-0.0,1118.216552734375,1.0,280.3963317871094,282.3515014648437,291.1540832519531,293.2684631347656,293.1499938964844,293.1499938964844,280.3500061035156,37458.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415910601615906,1.0,0.0,0.0,3.8274993896484375,3.82752537727356,9.77515242084337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.140625,0.0,1751.20361328125,1895.4371337890625,0.0,2856.584228515625,0.9459453225135804,1.0,0.0,3.0,1.0,0.0
12051960,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5469970703125,0.9990000128746032,0.4883948266506195,0.3884317874908447,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5470275878906,0.9604279398918152,0.3752319514751434,0.3560855090618133,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.547119140625,0.8534712195396423,0.2680648863315582,0.1887936741113662,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472106933594,0.8124037384986877,0.2290014624595642,0.2186259031295776,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.54736328125,0.757343590259552,0.1853993982076645,0.8425871133804321,283.5470275878906,284.95001220703125,295.0852966308594,288.0931091308594,295.0841064453125,297.1224060058594,283.5467834472656,1.0,0.4444572329521179,1.0,1.0,0.0,1.0,-2.3943233489990234,2.3943188190460205,4.61150420960621e-06,1.850317120552063,0.9117621779441832,0.9117621779441832,0.0,57.725215911865234,75.0,31101.578125,-0.0,1121.0716552734375,1.0,280.3567810058594,282.3160705566406,291.13092041015625,293.1990661621094,293.1499938964844,293.1499938964844,280.04998779296875,37647.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441576361656189,1.0,0.0,0.0,3.7954721450805664,3.795497894287109,9.612246003598557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7392578125,0.0,1713.930419921875,1895.4371337890625,0.0,2880.58349609375,0.9389144778251648,1.0,0.0,3.0,1.0,0.0
12052020,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828430175781,0.9990000128746032,0.4790019690990448,0.4088562130928039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828125,0.9426887035369872,0.3750971257686615,0.3561465442180633,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827514648437,0.8380166888237,0.2662371098995209,0.1876573115587234,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827209472656,0.7973052859306335,0.2278086692094802,0.2176879048347473,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3826904296875,0.7428804636001587,0.1834800839424133,0.8350836634635925,283.3828125,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.111083984375,283.3836669921875,1.0,0.4505023658275604,1.0,1.0,0.0,1.0,-2.407412528991699,2.407407760620117,4.661490947910352e-06,1.860174298286438,0.8894470930099487,0.8894470930099487,0.0,62.95616149902344,78.0,32172.513671875,-0.0,1157.3260498046875,1.0,280.057373046875,282.1242980957031,291.14752197265625,293.2759704589844,293.1499938964844,293.1499938964844,280.3500061035156,38074.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555764555931091,1.0,0.0,0.0,3.7196455001831055,3.719670534133911,9.232012416759972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.54150390625,0.0,1627.85791015625,1895.4371337890625,0.0,2987.525634765625,0.92222261428833,1.0,0.0,3.0,1.0,0.0
12052080,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828430175781,0.9990000128746032,0.4790019690990448,0.4088562130928039,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3828125,0.9426887035369872,0.3750971257686615,0.3561465442180633,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827514648437,0.8380166888237,0.2662371098995209,0.1876573115587234,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3827209472656,0.7973052859306335,0.2278086692094802,0.2176879048347473,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3826904296875,0.7428804636001587,0.1834800839424133,0.8350836634635925,283.3828125,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.111083984375,283.3836669921875,1.0,0.4505023658275604,1.0,1.0,0.0,1.0,-2.407412528991699,2.407407760620117,4.661490947910352e-06,1.860174298286438,0.8894470930099487,0.8894470930099487,0.0,62.95616149902344,78.0,32172.513671875,-0.0,1157.3260498046875,1.0,280.057373046875,282.1242980957031,291.14752197265625,293.2759704589844,293.1499938964844,293.1499938964844,280.3500061035156,38074.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555764555931091,1.0,0.0,0.0,3.7196455001831055,3.719670534133911,9.232012416759972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.54150390625,0.0,1627.85791015625,1895.4371337890625,0.0,2987.525634765625,0.92222261428833,1.0,0.0,3.0,1.0,0.0
12052140,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6147766113281,0.9971490502357484,0.4676763713359833,0.4233919978141784,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6144104003906,0.92661452293396,0.3762597441673279,0.3570142388343811,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6136474609375,0.8250274658203125,0.2655747234821319,0.1870575100183487,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131896972656,0.7840537428855896,0.2274571806192398,0.2172703742980957,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.61236572265625,0.7303667664527893,0.1820200085639953,0.8285931348800659,283.61431884765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.111083984375,283.6180419921875,1.0,0.4553382396697998,1.0,1.0,0.0,1.0,-2.416725873947144,2.416721105575561,4.6981681407487486e-06,1.8676892518997192,0.8734127879142761,0.8734127879142761,0.0,68.1439208984375,81.0,31206.9765625,-0.0,1189.4681396484375,1.0,280.3423767089844,282.3858947753906,291.0501403808594,293.05694580078125,293.1499938964844,293.1499938964844,280.6499938964844,38086.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376564979553223,1.0,0.0,0.0,3.640936136245728,3.640960454940796,8.84543908341584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.7626953125,0.0,1538.67822265625,1895.4371337890625,0.0,2819.828125,0.9047129154205322,1.0,0.0,3.0,1.0,0.0
12052200,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6147766113281,0.9971490502357484,0.4676763713359833,0.4233919978141784,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6144104003906,0.92661452293396,0.3762597441673279,0.3570142388343811,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6136474609375,0.8250274658203125,0.2655747234821319,0.1870575100183487,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6131896972656,0.7840537428855896,0.2274571806192398,0.2172703742980957,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.61236572265625,0.7303667664527893,0.1820200085639953,0.8285931348800659,283.61431884765625,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.111083984375,283.6180419921875,1.0,0.4553382396697998,1.0,1.0,0.0,1.0,-2.416725873947144,2.416721105575561,4.6981681407487486e-06,1.8676892518997192,0.8734127879142761,0.8734127879142761,0.0,68.1439208984375,81.0,31206.9765625,-0.0,1189.4681396484375,1.0,280.3423767089844,282.3858947753906,291.0501403808594,293.05694580078125,293.1499938964844,293.1499938964844,280.6499938964844,38086.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376564979553223,1.0,0.0,0.0,3.640936136245728,3.640960454940796,8.84543908341584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.7626953125,0.0,1538.67822265625,1895.4371337890625,0.0,2819.828125,0.9047129154205322,1.0,0.0,3.0,1.0,0.0
12052260,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445739746094,0.978895366191864,0.461816132068634,0.4169633090496063,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442687988281,0.9101959466934204,0.3785436749458313,0.3591901063919067,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84356689453125,0.8118258714675903,0.2659922838211059,0.1873703151941299,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431701660156,0.770764946937561,0.2279325425624847,0.2177911400794983,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424377441406,0.7176487445831299,0.1812885999679565,0.8256011605262756,283.8441772460937,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.12310791015625,283.84771728515625,1.0,0.4586529433727264,1.0,1.0,0.0,1.0,-2.409215211868286,2.409210443496704,4.6685372581123374e-06,1.86160671710968,0.860478937625885,0.860478937625885,0.0,73.94542694091797,84.0,30035.69921875,-0.0,1204.494140625,1.0,280.641357421875,282.6484069824219,291.0325012207031,292.95037841796875,293.1499938964844,293.1499938964844,280.95001220703125,37949.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155416250228882,1.0,0.0,0.0,3.567223072052002,3.567246675491333,8.490901564073283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.4130859375,0.0,1457.2626953125,1895.4371337890625,0.0,2614.316650390625,0.8882299065589905,1.0,0.0,3.0,1.0,0.0
12052320,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8445739746094,0.978895366191864,0.461816132068634,0.4169633090496063,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8442687988281,0.9101959466934204,0.3785436749458313,0.3591901063919067,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84356689453125,0.8118258714675903,0.2659922838211059,0.1873703151941299,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8431701660156,0.770764946937561,0.2279325425624847,0.2177911400794983,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8424377441406,0.7176487445831299,0.1812885999679565,0.8256011605262756,283.8441772460937,284.95001220703125,295.2217712402344,288.12371826171875,295.2208557128906,297.12310791015625,283.84771728515625,1.0,0.4586529433727264,1.0,1.0,0.0,1.0,-2.409215211868286,2.409210443496704,4.6685372581123374e-06,1.86160671710968,0.860478937625885,0.860478937625885,0.0,73.94542694091797,84.0,30035.69921875,-0.0,1204.494140625,1.0,280.641357421875,282.6484069824219,291.0325012207031,292.95037841796875,293.1499938964844,293.1499938964844,280.95001220703125,37949.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155416250228882,1.0,0.0,0.0,3.567223072052002,3.567246675491333,8.490901564073283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.4130859375,0.0,1457.2626953125,1895.4371337890625,0.0,2614.316650390625,0.8882299065589905,1.0,0.0,3.0,1.0,0.0
12052380,296.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.967686116695404,0.4589977562427521,0.4141565561294555,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746459960937,0.903028130531311,0.381452351808548,0.3619401156902313,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07391357421875,0.8048578500747681,0.2669994533061981,0.1880918890237808,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735168457031,0.7642987370491028,0.2289362102746963,0.2187717258930206,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727233886719,0.7106279134750366,0.181271344423294,0.825463056564331,284.0745544433594,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1407165527344,284.07818603515625,1.0,0.4616696536540985,1.0,1.0,0.0,1.0,-2.411020040512085,2.411015272140503,4.675238415075e-06,1.862848758697509,0.8506138324737549,0.8506138324737549,0.0,77.69538879394531,87.0,29076.26171875,-0.0,1222.0062255859375,1.0,280.9407043457031,282.919677734375,291.0456237792969,292.8964233398437,293.1499938964844,293.1499938964844,281.25,37708.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953855991363525,1.0,0.0,0.0,3.5021371841430664,3.50216007232666,8.183886279766739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.57568359375,0.0,1387.0701904296875,1895.4371337890625,0.0,2429.31396484375,0.8736188411712646,1.0,0.0,3.0,1.0,0.0
12052440,296.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0749206542969,0.967686116695404,0.4589977562427521,0.4141565561294555,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746459960937,0.903028130531311,0.381452351808548,0.3619401156902313,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07391357421875,0.8048578500747681,0.2669994533061981,0.1880918890237808,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0735168457031,0.7642987370491028,0.2289362102746963,0.2187717258930206,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0727233886719,0.7106279134750366,0.181271344423294,0.825463056564331,284.0745544433594,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1407165527344,284.07818603515625,1.0,0.4616696536540985,1.0,1.0,0.0,1.0,-2.411020040512085,2.411015272140503,4.675238415075e-06,1.862848758697509,0.8506138324737549,0.8506138324737549,0.0,77.69538879394531,87.0,29076.26171875,-0.0,1222.0062255859375,1.0,280.9407043457031,282.919677734375,291.0456237792969,292.8964233398437,293.1499938964844,293.1499938964844,281.25,37708.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953855991363525,1.0,0.0,0.0,3.5021371841430664,3.50216007232666,8.183886279766739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.57568359375,0.0,1387.0701904296875,1895.4371337890625,0.0,2429.31396484375,0.8736188411712646,1.0,0.0,3.0,1.0,0.0
12052500,296.7623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2310791015625,0.9631957411766052,0.4579355716705322,0.4131419360637665,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2300720214844,0.9007840752601624,0.3830505609512329,0.3634369671344757,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2273864746094,0.802375316619873,0.2676275074481964,0.1885325312614441,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2258605957031,0.7621179819107056,0.2295648008584976,0.219373345375061,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2229309082031,0.7080671787261963,0.181449145078659,0.8262368440628052,284.22967529296875,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.150146484375,284.242919921875,1.0,0.4631817638874054,1.0,1.0,0.0,1.0,-2.413779258728028,2.4137747287750244,4.6858358473400585e-06,1.8649307489395144,0.8472990989685059,0.8472990989685059,0.0,79.25697326660156,87.0,28264.541015625,-0.0,1231.6683349609375,1.0,281.1941833496094,283.11627197265625,291.02752685546875,292.78338623046875,293.1499938964844,293.1499938964844,281.25,37547.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840601205825806,1.0,0.0,0.0,3.4734861850738525,3.473508834838867,8.050529345382529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.6435546875,0.0,1356.532958984375,1895.4371337890625,0.0,2326.669189453125,0.8671966195106506,1.0,0.0,3.0,1.0,0.0
12052560,296.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3024597167969,0.9594634175300598,0.4570788443088531,0.4123901128768921,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3021850585937,0.8992747068405151,0.3847769796848297,0.365081638097763,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3014831542969,0.8005688786506653,0.268366128206253,0.1890643686056137,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3011169433594,0.7605688571929932,0.2302949726581573,0.220083013176918,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3003234863281,0.7061496376991272,0.181751862168312,0.8276207447052002,284.3020935058594,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.160400390625,284.3056335449219,1.0,0.464747279882431,1.0,1.0,0.0,1.0,-2.418004274368286,2.417999505996704,4.702142632595496e-06,1.8681491613388064,0.8437560200691223,0.8437560200691223,0.0,80.6352310180664,90.0,28182.22265625,-0.0,1242.3299560546875,1.0,281.240234375,283.1878356933594,291.0640869140625,292.85968017578125,293.1499938964844,293.1499938964844,281.54998779296875,37395.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786073684692383,1.0,0.0,0.0,3.4486374855041504,3.448659896850586,7.935757935229049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.96142578125,0.0,1330.3338623046875,1895.4371337890625,0.0,2277.645751953125,0.8615357875823975,1.0,0.0,3.0,1.0,0.0
12052620,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248107910156,0.9525832533836364,0.4556278586387634,0.4110874235630035,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.8969267010688782,0.3884092271327972,0.3685184717178345,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.7975895404815674,0.2699960470199585,0.1902223825454712,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235595703125,0.7580935955047607,0.2319097518920898,0.2216403037309646,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.7030497789382935,0.1825634390115738,0.8313494920730591,284.52447509765625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1806640625,284.5278625488281,1.0,0.4680143296718597,1.0,1.0,0.0,1.0,-2.42830753326416,2.428302764892578,4.742125838674838e-06,1.8760467767715447,0.8398247957229614,0.8398247957229614,0.0,83.27310943603516,93.0,27319.5234375,0.0,1265.4827880859375,1.0,281.5396423339844,283.4498291015625,291.07623291015625,292.8212890625,293.1499938964844,293.1499938964844,281.8500061035156,37036.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764173150062561,1.0,0.0,0.0,3.408592939376831,3.4086148738861084,7.752532269478252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.8232421875,0.0,1288.050048828125,1895.4371337890625,0.0,2149.2744140625,0.8523988723754883,1.0,0.0,3.0,1.0,0.0
12052680,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248107910156,0.9525832533836364,0.4556278586387634,0.4110874235630035,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.8969267010688782,0.3884092271327972,0.3685184717178345,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.7975895404815674,0.2699960470199585,0.1902223825454712,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235595703125,0.7580935955047607,0.2319097518920898,0.2216403037309646,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227966308594,0.7030497789382935,0.1825634390115738,0.8313494920730591,284.52447509765625,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1806640625,284.5278625488281,1.0,0.4680143296718597,1.0,1.0,0.0,1.0,-2.42830753326416,2.428302764892578,4.742125838674838e-06,1.8760467767715447,0.8398247957229614,0.8398247957229614,0.0,83.27310943603516,93.0,27319.5234375,0.0,1265.4827880859375,1.0,281.5396423339844,283.4498291015625,291.07623291015625,292.8212890625,293.1499938964844,293.1499938964844,281.8500061035156,37036.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764173150062561,1.0,0.0,0.0,3.408592939376831,3.4086148738861084,7.752532269478252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.8232421875,0.0,1288.050048828125,1895.4371337890625,0.0,2149.2744140625,0.8523988723754883,1.0,0.0,3.0,1.0,0.0
12052740,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9464479684829712,0.4545588493347168,0.4101243019104004,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8953227996826172,0.3923062980175018,0.3722006380558014,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7953298091888428,0.2718552052974701,0.1915365159511566,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7562957406044006,0.2337337285280227,0.2233941406011581,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7007351517677307,0.1836191117763519,0.8362075686454773,284.7479858398437,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.20086669921875,284.7513122558594,1.0,0.471510112285614,1.0,1.0,0.0,1.0,-2.441094398498535,2.441089630126953,4.792057097802172e-06,1.885883331298828,0.8388756513595581,0.8388756513595581,0.0,85.81232452392578,96.0,26604.732421875,0.0,1291.4136962890625,1.0,281.8392639160156,283.7133483886719,291.0824279785156,292.7834167480469,293.1499938964844,293.1499938964844,282.1499938964844,36644.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512246966362,1.0,0.0,0.0,3.383252143859864,3.383273839950561,7.637689805051195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.82421875,0.0,1260.6241455078125,1895.4371337890625,0.0,2036.0557861328125,0.8464844822883606,1.0,0.0,3.0,1.0,0.0
12052800,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.9464479684829712,0.4545588493347168,0.4101243019104004,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.8953227996826172,0.3923062980175018,0.3722006380558014,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.7953298091888428,0.2718552052974701,0.1915365159511566,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471008300781,0.7562957406044006,0.2337337285280227,0.2233941406011581,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.7007351517677307,0.1836191117763519,0.8362075686454773,284.7479858398437,284.95001220703125,295.3500061035156,288.13189697265625,295.3494873046875,297.20086669921875,284.7513122558594,1.0,0.471510112285614,1.0,1.0,0.0,1.0,-2.441094398498535,2.441089630126953,4.792057097802172e-06,1.885883331298828,0.8388756513595581,0.8388756513595581,0.0,85.81232452392578,96.0,26604.732421875,0.0,1291.4136962890625,1.0,281.8392639160156,283.7133483886719,291.0824279785156,292.7834167480469,293.1499938964844,293.1499938964844,282.1499938964844,36644.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512246966362,1.0,0.0,0.0,3.383252143859864,3.383273839950561,7.637689805051195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.82421875,0.0,1260.6241455078125,1895.4371337890625,0.0,2036.0557861328125,0.8464844822883606,1.0,0.0,3.0,1.0,0.0
12052860,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9342132806777954,0.4518321454524994,0.4081429839134216,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8883495330810547,0.3942861258983612,0.3746116459369659,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7878730893135071,0.2717566788196563,0.1918798089027404,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7495766282081604,0.2334805577993393,0.223752737045288,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6929265856742859,0.1825303584337234,0.8342843651771545,284.9598999023437,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.2002868652344,284.9622497558594,1.0,0.4744310975074768,1.0,1.0,0.0,1.0,-2.440157413482666,2.440152645111084,4.7886087486404e-06,1.885278463363648,0.8407030701637268,0.8407030701637268,0.0,90.0835418701172,99.0,25831.572265625,0.0,1308.0318603515625,1.0,282.1390686035156,283.96514892578125,291.0846862792969,292.7431335449219,293.1499938964844,293.1499938964844,282.45001220703125,36248.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394718527793884,1.0,0.0,0.0,3.3730227947235107,3.37304425239563,7.591574444631988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.3564453125,0.0,1248.0162353515625,1895.4371337890625,0.0,1935.0821533203125,0.8438975214958191,1.0,0.0,3.0,1.0,0.0
12052920,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9342132806777954,0.4518321454524994,0.4081429839134216,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8883495330810547,0.3942861258983612,0.3746116459369659,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7878730893135071,0.2717566788196563,0.1918798089027404,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7495766282081604,0.2334805577993393,0.223752737045288,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6929265856742859,0.1825303584337234,0.8342843651771545,284.9598999023437,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.2002868652344,284.9622497558594,1.0,0.4744310975074768,1.0,1.0,0.0,1.0,-2.440157413482666,2.440152645111084,4.7886087486404e-06,1.885278463363648,0.8407030701637268,0.8407030701637268,0.0,90.0835418701172,99.0,25831.572265625,0.0,1308.0318603515625,1.0,282.1390686035156,283.96514892578125,291.0846862792969,292.7431335449219,293.1499938964844,293.1499938964844,282.45001220703125,36248.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394718527793884,1.0,0.0,0.0,3.3730227947235107,3.37304425239563,7.591574444631988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.3564453125,0.0,1248.0162353515625,1895.4371337890625,0.0,1935.0821533203125,0.8438975214958191,1.0,0.0,3.0,1.0,0.0
12052980,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9254195690155028,0.4504382312297821,0.4067619740962982,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.884284257888794,0.397409588098526,0.3774347901344299,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.7831551432609558,0.2728075981140136,0.1925274133682251,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.7452914118766785,0.2342674732208252,0.2243991196155548,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.6875359416007996,0.1824428141117096,0.8334459662437439,285.183837890625,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.2103576660156,285.1867370605469,1.0,0.4771107733249664,1.0,1.0,0.0,1.0,-2.442429542541504,2.442424774169922,4.797274868906243e-06,1.8869043588638303,0.8455511927604675,0.8455511927604675,0.0,93.38206481933594,102.0,25222.423828125,0.0,1324.5341796875,1.0,282.43902587890625,284.2184753417969,291.0826110839844,292.7005920410156,293.1499938964844,293.1499938964844,282.75,35842.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72764652967453,1.0,0.0,0.0,3.3778531551361084,3.3778746128082275,7.613332968503528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.1865234375,0.0,1249.8563232421875,1895.4371337890625,0.0,1835.3876953125,0.8446364402770996,1.0,0.0,3.0,1.0,0.0
12053040,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9254195690155028,0.4504382312297821,0.4067619740962982,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.884284257888794,0.397409588098526,0.3774347901344299,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.7831551432609558,0.2728075981140136,0.1925274133682251,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.7452914118766785,0.2342674732208252,0.2243991196155548,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.6875359416007996,0.1824428141117096,0.8334459662437439,285.183837890625,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.2103576660156,285.1867370605469,1.0,0.4771107733249664,1.0,1.0,0.0,1.0,-2.442429542541504,2.442424774169922,4.797274868906243e-06,1.8869043588638303,0.8455511927604675,0.8455511927604675,0.0,93.38206481933594,102.0,25222.423828125,0.0,1324.5341796875,1.0,282.43902587890625,284.2184753417969,291.0826110839844,292.7005920410156,293.1499938964844,293.1499938964844,282.75,35842.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72764652967453,1.0,0.0,0.0,3.3778531551361084,3.3778746128082275,7.613332968503528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.1865234375,0.0,1249.8563232421875,1895.4371337890625,0.0,1835.3876953125,0.8446364402770996,1.0,0.0,3.0,1.0,0.0
12053100,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.922340214252472,0.4500584602355957,0.4063365161418915,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.883350133895874,0.3992556035518646,0.3791089951992035,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.7818666100502014,0.2736120522022247,0.1930481195449829,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7441278696060181,0.2349269688129425,0.2249768376350402,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.6859357357025146,0.1826710253953933,0.8342647552490234,285.3513488769531,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.2176208496094,285.365478515625,1.0,0.4785448014736175,1.0,1.0,0.0,1.0,-2.44623064994812,2.446225881576538,4.8121296458703e-06,1.889803051948548,0.8498275279998779,0.8498275279998779,0.0,94.69864654541016,102.0,24731.90234375,0.0,1334.688232421875,1.0,282.6908264160156,284.41229248046875,291.05523681640625,292.5940856933594,293.1499938964844,293.1499938964844,282.75,35617.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719495415687561,1.0,0.0,0.0,3.3859703540802,3.38599181175232,7.64996798352513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.63232421875,0.0,1256.12890625,1895.4371337890625,0.0,1767.871826171875,0.8462989926338196,1.0,0.0,3.0,1.0,0.0
12053160,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4249572753906,0.9201570153236388,0.4499170780181885,0.4062035083770752,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.8831157684326172,0.4012981057167053,0.3810127675533294,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.7812533378601074,0.2745994329452514,0.1937226057052612,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4238586425781,0.7435643076896667,0.2357551455497741,0.2257387340068817,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42315673828125,0.6850103139877319,0.1830706298351287,0.8359323740005493,285.4246826171875,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.2265014648437,285.4275817871094,1.0,0.4800971150398254,1.0,1.0,0.0,1.0,-2.452084541320801,2.4520797729492188,4.835107120015891e-06,1.8942950963974,0.8537865281105042,0.8537865281105042,0.0,95.8189926147461,105.0,24772.90234375,0.0,1346.5919189453125,1.0,282.7392578125,284.4769897460937,291.0870361328125,292.6750793457031,293.1499938964844,293.1499938964844,283.04998779296875,35420.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171621918678284,1.0,0.0,0.0,3.3986990451812744,3.3987205028533936,7.707591862526897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.92822265625,0.0,1267.10302734375,1895.4371337890625,0.0,1748.736083984375,0.8489099144935608,1.0,0.0,3.0,1.0,0.0
12053220,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9164636731147766,0.4499495029449463,0.4061827957630157,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.8831871747970581,0.4056723117828369,0.3850871324539184,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.7805978655815125,0.2768504321575165,0.1952667534351349,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7429830431938171,0.2376849055290222,0.2275321185588836,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.6838557124137878,0.1841645389795303,0.8406797647476196,285.6640014648437,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2452392578125,285.6667785644531,1.0,0.4835014641284942,1.0,1.0,0.0,1.0,-2.466664552688598,2.4666597843170166,4.89268950332189e-06,1.9055402278900144,0.8652105927467346,0.8652105927467346,0.0,97.99510955810548,108.0,24379.92578125,0.0,1373.8797607421875,1.0,283.0395202636719,284.7319641113281,291.0938415527344,292.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,35017.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085722088813782,1.0,0.0,0.0,3.434715986251831,3.4347379207611084,7.87181704708928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.8564453125,0.0,1299.665283203125,1895.4371337890625,0.0,1679.048828125,0.8545814752578735,1.0,0.0,3.0,1.0,0.0
12053280,296.9373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.9164636731147766,0.4499495029449463,0.4061827957630157,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6641540527344,0.8831871747970581,0.4056723117828369,0.3850871324539184,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.7805978655815125,0.2768504321575165,0.1952667534351349,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7429830431938171,0.2376849055290222,0.2275321185588836,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.6838557124137878,0.1841645389795303,0.8406797647476196,285.6640014648437,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2452392578125,285.6667785644531,1.0,0.4835014641284942,1.0,1.0,0.0,1.0,-2.466664552688598,2.4666597843170166,4.89268950332189e-06,1.9055402278900144,0.8652105927467346,0.8652105927467346,0.0,97.99510955810548,108.0,24379.92578125,0.0,1373.8797607421875,1.0,283.0395202636719,284.7319641113281,291.0938415527344,292.6573486328125,293.1499938964844,293.1499938964844,283.1499938964844,35017.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085722088813782,1.0,0.0,0.0,3.434715986251831,3.4347379207611084,7.87181704708928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.8564453125,0.0,1299.665283203125,1895.4371337890625,0.0,1679.048828125,0.8545814752578735,1.0,0.0,3.0,1.0,0.0
