time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.9123607873916626,0.4495733082294464,0.4060796797275543,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.882893979549408,0.4098522961139679,0.3891932368278503,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7796810269355774,0.278977483510971,0.196861058473587,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7422294020652771,0.2395710945129394,0.2294391542673111,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.6826356649398804,0.1852839440107345,0.8462148904800415,285.7597351074219,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2599792480469,285.7608337402344,1.0,0.4872066378593445,1.0,1.0,0.0,1.0,-2.482332468032837,2.482327461242676,4.955120857630391e-06,1.9177085161209104,0.8767911791801453,0.8767911791801453,0.0,100.44873046875,111.0,24369.49609375,0.0,1404.01025390625,1.0,283.1463928222656,284.8282165527344,291.140625,292.7299499511719,293.1499938964844,293.1499938964844,283.1499938964844,34425.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126418948173523,1.0,0.0,0.0,3.460641860961914,3.4606637954711914,7.991100119397743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.732421875,0.0,1321.3543701171875,1895.4371337890625,0.0,1711.912841796875,0.8585143089294434,1.0,0.0,3.0,1.0,0.0
12053400,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.9123607873916626,0.4495733082294464,0.4060796797275543,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.882893979549408,0.4098522961139679,0.3891932368278503,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75958251953125,0.7796810269355774,0.278977483510971,0.196861058473587,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75946044921875,0.7422294020652771,0.2395710945129394,0.2294391542673111,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.6826356649398804,0.1852839440107345,0.8462148904800415,285.7597351074219,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2599792480469,285.7608337402344,1.0,0.4872066378593445,1.0,1.0,0.0,1.0,-2.482332468032837,2.482327461242676,4.955120857630391e-06,1.9177085161209104,0.8767911791801453,0.8767911791801453,0.0,100.44873046875,111.0,24369.49609375,0.0,1404.01025390625,1.0,283.1463928222656,284.8282165527344,291.140625,292.7299499511719,293.1499938964844,293.1499938964844,283.1499938964844,34425.1796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126418948173523,1.0,0.0,0.0,3.460641860961914,3.4606637954711914,7.991100119397743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.732421875,0.0,1321.3543701171875,1895.4371337890625,0.0,1711.912841796875,0.8585143089294434,1.0,0.0,3.0,1.0,0.0
12053460,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9066254496574402,0.4484181702136993,0.4053196012973785,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8811008334159851,0.4134651720523834,0.3928316831588745,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.7774119973182678,0.2806493639945984,0.1981851160526275,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.7403366565704346,0.2410967051982879,0.2310759127140045,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.680233359336853,0.1860996931791305,0.8507572412490845,285.774169921875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2677001953125,285.7744140625,1.0,0.4908925890922546,1.0,1.0,0.0,1.0,-2.4948089122772217,2.4948039054870605,5.005208095099079e-06,1.9274406433105469,0.8879066109657288,0.8879066109657288,0.0,103.48836517333984,114.0,24520.021484375,0.0,1432.86279296875,1.0,283.1498718261719,284.8378295898437,291.1656188964844,292.7884216308594,293.1499938964844,293.1499938964844,283.1499938964844,33652.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723294198513031,1.0,0.0,0.0,3.472130298614502,3.47215223312378,8.044245873861655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.47509765625,0.0,1327.427734375,1895.4371337890625,0.0,1799.2099609375,0.8599218130111694,1.0,0.0,3.0,1.0,0.0
12053520,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.9066254496574402,0.4484181702136993,0.4053196012973785,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8811008334159851,0.4134651720523834,0.3928316831588745,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.774169921875,0.7774119973182678,0.2806493639945984,0.1981851160526275,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7741394042969,0.7403366565704346,0.2410967051982879,0.2310759127140045,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.680233359336853,0.1860996931791305,0.8507572412490845,285.774169921875,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2677001953125,285.7744140625,1.0,0.4908925890922546,1.0,1.0,0.0,1.0,-2.4948089122772217,2.4948039054870605,5.005208095099079e-06,1.9274406433105469,0.8879066109657288,0.8879066109657288,0.0,103.48836517333984,114.0,24520.021484375,0.0,1432.86279296875,1.0,283.1498718261719,284.8378295898437,291.1656188964844,292.7884216308594,293.1499938964844,293.1499938964844,283.1499938964844,33652.359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723294198513031,1.0,0.0,0.0,3.472130298614502,3.47215223312378,8.044245873861655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.47509765625,0.0,1327.427734375,1895.4371337890625,0.0,1799.2099609375,0.8599218130111694,1.0,0.0,3.0,1.0,0.0
12053580,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.9002793431282043,0.4468828439712524,0.4041197896003723,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.8784080147743225,0.4167045950889587,0.3960636556148529,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.7743233442306519,0.2820228338241577,0.1992689967155456,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.7377185225486755,0.2423390597105026,0.2324230372905731,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.6770151257514954,0.1866408586502075,0.8540173768997192,285.7841186523437,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.27105712890625,285.7843322753906,1.0,0.4943844676017761,1.0,1.0,0.0,1.0,-2.5040903091430664,2.5040853023529053,5.042670181865105e-06,1.934698224067688,0.8991076350212097,0.8991076350212097,0.0,106.85203552246094,117.0,24640.111328125,0.0,1459.2025146484375,1.0,283.1499938964844,284.8446044921875,291.1539306640625,292.79205322265625,293.1499938964844,293.1499938964844,283.1499938964844,32789.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73139488697052,1.0,0.0,0.0,3.475282669067383,3.47530460357666,8.05885974841658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.6533203125,0.0,1324.464111328125,1895.4371337890625,0.0,1866.7711181640625,0.8594026565551758,1.0,0.0,3.0,1.0,0.0
12053640,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.9002793431282043,0.4468828439712524,0.4041197896003723,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.8784080147743225,0.4167045950889587,0.3960636556148529,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840881347656,0.7743233442306519,0.2820228338241577,0.1992689967155456,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.7377185225486755,0.2423390597105026,0.2324230372905731,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.6770151257514954,0.1866408586502075,0.8540173768997192,285.7841186523437,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.27105712890625,285.7843322753906,1.0,0.4943844676017761,1.0,1.0,0.0,1.0,-2.5040903091430664,2.5040853023529053,5.042670181865105e-06,1.934698224067688,0.8991076350212097,0.8991076350212097,0.0,106.85203552246094,117.0,24640.111328125,0.0,1459.2025146484375,1.0,283.1499938964844,284.8446044921875,291.1539306640625,292.79205322265625,293.1499938964844,293.1499938964844,283.1499938964844,32789.48828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73139488697052,1.0,0.0,0.0,3.475282669067383,3.47530460357666,8.05885974841658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.6533203125,0.0,1324.464111328125,1895.4371337890625,0.0,1866.7711181640625,0.8594026565551758,1.0,0.0,3.0,1.0,0.0
12053700,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.8971138000488281,0.4460744857788086,0.4034629166126251,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.8769922256469727,0.4182561039924621,0.3975992798805237,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911071777344,0.7727210521697998,0.2826613485813141,0.1997666656970977,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7910461425781,0.736343264579773,0.2429002821445465,0.2330294847488403,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.675316333770752,0.1868479400873184,0.8553187847137451,285.7911682128906,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2719421386719,285.79168701171875,1.0,0.4960530996322632,1.0,1.0,0.0,1.0,-2.5080368518829346,2.508031845092773,5.058656824985519e-06,1.937791466712952,0.9047861099243164,0.9047861099243164,0.0,108.55601501464844,117.0,24683.736328125,0.0,1471.62744140625,1.0,283.1499938964844,284.8514404296875,291.1441955566406,292.7856140136719,293.1499938964844,293.1499938964844,283.1499938964844,32192.833984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339560985565186,1.0,0.0,0.0,3.4667139053344727,3.466735601425171,8.019167694328644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.06787109375,0.0,1311.5987548828125,1895.4371337890625,0.0,1888.332763671875,0.8594918251037598,1.0,0.0,3.0,1.0,0.0
12053760,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8940077424049377,0.4452590942382812,0.4027987718582153,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8756079077720642,0.4197810292243957,0.3991069197654724,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947082519531,0.7711540460586548,0.2832860052585602,0.2002521008253097,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.7349857687950134,0.2434365004301071,0.2336090207099914,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.6736273765563965,0.1870276778936386,0.8564792275428772,285.79473876953125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2725524902344,285.7950439453125,1.0,0.4976763725280761,1.0,1.0,0.0,1.0,-2.511724710464477,2.5117194652557373,5.073628472018754e-06,1.94068706035614,0.91045480966568,0.91045480966568,0.0,110.2463150024414,120.0,24741.1640625,0.0,1483.6903076171875,1.0,283.1499938964844,284.8529968261719,291.1356201171875,292.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,31875.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735762357711792,1.0,0.0,0.0,3.472168207168579,3.4721899032592773,8.044421520025935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.99853515625,0.0,1314.8179931640625,1895.4371337890625,0.0,1903.5950927734373,0.863440752029419,1.0,0.0,3.0,1.0,0.0
12053820,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8879108428955078,0.4435396790504455,0.4014086127281189,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8728883266448975,0.4227170944213867,0.402024507522583,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.768090009689331,0.284470796585083,0.2011824995279312,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7322952747344971,0.2444202005863189,0.2346881777048111,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.6702630519866943,0.1872997432947158,0.8584152460098267,285.7884521484375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.272705078125,285.7882385253906,1.0,0.5007959008216858,1.0,1.0,0.0,1.0,-2.518301486968994,2.518296480178833,5.100432190374704e-06,1.9458749294281008,0.9215900897979736,0.9215900897979736,0.0,113.6037826538086,123.0,24884.5859375,0.0,1506.757568359375,1.0,283.1499938964844,284.8392028808594,291.125244140625,292.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,32010.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382735013961792,1.0,0.0,0.0,3.522444009780884,3.52246618270874,8.279068879346596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.3125,0.0,1367.02685546875,1895.4371337890625,0.0,1924.8896484375,0.8753056526184082,1.0,0.0,3.0,1.0,0.0
12053880,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8879108428955078,0.4435396790504455,0.4014086127281189,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8728883266448975,0.4227170944213867,0.402024507522583,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.768090009689331,0.284470796585083,0.2011824995279312,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7322952747344971,0.2444202005863189,0.2346881777048111,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.6702630519866943,0.1872997432947158,0.8584152460098267,285.7884521484375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.272705078125,285.7882385253906,1.0,0.5007959008216858,1.0,1.0,0.0,1.0,-2.518301486968994,2.518296480178833,5.100432190374704e-06,1.9458749294281008,0.9215900897979736,0.9215900897979736,0.0,113.6037826538086,123.0,24884.5859375,0.0,1506.757568359375,1.0,283.1499938964844,284.8392028808594,291.125244140625,292.77642822265625,293.1499938964844,293.1499938964844,283.1499938964844,32010.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382735013961792,1.0,0.0,0.0,3.522444009780884,3.52246618270874,8.279068879346596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.3125,0.0,1367.02685546875,1895.4371337890625,0.0,1924.8896484375,0.8753056526184082,1.0,0.0,3.0,1.0,0.0
12053940,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8819525837898254,0.4417217075824737,0.399924486875534,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.870220422744751,0.4255149960517883,0.4048076272010803,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7651107311248779,0.2855857908725738,0.2020605504512787,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7296271324157715,0.2452986687421798,0.2356639504432678,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.6669198274612427,0.1874694377183914,0.8598719239234924,285.77447509765625,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.27166748046875,285.77398681640625,1.0,0.5037540197372437,1.0,1.0,0.0,1.0,-2.5238406658172607,2.5238356590271,5.123109986016061e-06,1.950268268585205,0.9324821829795836,0.9324821829795836,0.0,116.93360900878906,126.0,25032.99609375,0.0,1528.432861328125,1.0,283.1499938964844,284.81640625,291.1214904785156,292.7802124023437,293.1499938964844,293.1499938964844,283.1499938964844,32559.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403003573417664,1.0,0.0,0.0,3.592777967453003,3.5928008556365967,8.61299270127347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.33984375,0.0,1445.0966796875,1895.4371337890625,0.0,1942.140625,0.892020583152771,1.0,0.0,3.0,1.0,0.0
12054000,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8819525837898254,0.4417217075824737,0.399924486875534,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.870220422744751,0.4255149960517883,0.4048076272010803,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7651107311248779,0.2855857908725738,0.2020605504512787,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7296271324157715,0.2452986687421798,0.2356639504432678,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.6669198274612427,0.1874694377183914,0.8598719239234924,285.77447509765625,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.27166748046875,285.77398681640625,1.0,0.5037540197372437,1.0,1.0,0.0,1.0,-2.5238406658172607,2.5238356590271,5.123109986016061e-06,1.950268268585205,0.9324821829795836,0.9324821829795836,0.0,116.93360900878906,126.0,25032.99609375,0.0,1528.432861328125,1.0,283.1499938964844,284.81640625,291.1214904785156,292.7802124023437,293.1499938964844,293.1499938964844,283.1499938964844,32559.80859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403003573417664,1.0,0.0,0.0,3.592777967453003,3.5928008556365967,8.61299270127347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.33984375,0.0,1445.0966796875,1895.4371337890625,0.0,1942.140625,0.892020583152771,1.0,0.0,3.0,1.0,0.0
12054060,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.876183271408081,0.4398421049118042,0.3983764946460724,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8676425814628601,0.4282019734382629,0.4074792563915252,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.7622559666633606,0.2866585552692413,0.2029038518667221,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.7270095944404602,0.2460942417383194,0.2365555614233017,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.6636425852775574,0.1875593513250351,0.8609424233436584,285.7566833496094,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2698974609375,285.7560729980469,1.0,0.5065708160400391,1.0,1.0,0.0,1.0,-2.528562307357788,2.528557062149048,5.142507689015474e-06,1.9540269374847408,0.9431089162826538,0.9431089162826538,0.0,120.2223129272461,129.0,25180.259765625,0.0,1548.9202880859375,1.0,283.1499938964844,284.789306640625,291.1207580566406,292.7877502441406,293.1499938964844,293.1499938964844,283.04998779296875,33352.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423936128616333,1.0,0.0,0.0,3.674003124237061,3.674026727676392,9.006836876324087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.150390625,0.0,1540.1005859375,1895.4371337890625,0.0,1960.0152587890625,0.9103773832321168,1.0,0.0,3.0,1.0,0.0
12054120,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.876183271408081,0.4398421049118042,0.3983764946460724,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8676425814628601,0.4282019734382629,0.4074792563915252,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.7622559666633606,0.2866585552692413,0.2029038518667221,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.7270095944404602,0.2460942417383194,0.2365555614233017,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.6636425852775574,0.1875593513250351,0.8609424233436584,285.7566833496094,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2698974609375,285.7560729980469,1.0,0.5065708160400391,1.0,1.0,0.0,1.0,-2.528562307357788,2.528557062149048,5.142507689015474e-06,1.9540269374847408,0.9431089162826538,0.9431089162826538,0.0,120.2223129272461,129.0,25180.259765625,0.0,1548.9202880859375,1.0,283.1499938964844,284.789306640625,291.1207580566406,292.7877502441406,293.1499938964844,293.1499938964844,283.04998779296875,33352.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423936128616333,1.0,0.0,0.0,3.674003124237061,3.674026727676392,9.006836876324087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.150390625,0.0,1540.1005859375,1895.4371337890625,0.0,1960.0152587890625,0.9103773832321168,1.0,0.0,3.0,1.0,0.0
12054180,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8701944351196289,0.4375067055225372,0.3965485394001007,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.864800214767456,0.4305050373077392,0.4098881483078003,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7592030167579651,0.2874718010425567,0.2036263346672058,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.724159836769104,0.2466404736042022,0.2372769564390182,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.660155713558197,0.187434583902359,0.861316442489624,285.6646728515625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2650756835937,285.663330078125,1.0,0.5092123746871948,1.0,1.0,0.0,1.0,-2.531447410583496,2.531442165374756,5.154487098479876e-06,1.9563785791397093,0.9519115090370178,0.9519115090370178,0.0,123.6122055053711,132.0,25505.5546875,0.0,1567.4287109375,1.0,283.052490234375,284.68072509765625,291.1402587890625,292.8396911621094,293.1499938964844,293.1499938964844,282.75,34164.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500358819961548,1.0,0.0,0.0,3.749113082885742,3.7491378784179688,9.37886682095268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.66259765625,0.0,1632.1507568359375,1895.4371337890625,0.0,2025.7615966796875,0.9261972904205322,1.0,0.0,3.0,1.0,0.0
12054240,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.8701944351196289,0.4375067055225372,0.3965485394001007,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645812988281,0.864800214767456,0.4305050373077392,0.4098881483078003,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7592030167579651,0.2874718010425567,0.2036263346672058,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.724159836769104,0.2466404736042022,0.2372769564390182,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.660155713558197,0.187434583902359,0.861316442489624,285.6646728515625,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2650756835937,285.663330078125,1.0,0.5092123746871948,1.0,1.0,0.0,1.0,-2.531447410583496,2.531442165374756,5.154487098479876e-06,1.9563785791397093,0.9519115090370178,0.9519115090370178,0.0,123.6122055053711,132.0,25505.5546875,0.0,1567.4287109375,1.0,283.052490234375,284.68072509765625,291.1402587890625,292.8396911621094,293.1499938964844,293.1499938964844,282.75,34164.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500358819961548,1.0,0.0,0.0,3.749113082885742,3.7491378784179688,9.37886682095268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.66259765625,0.0,1632.1507568359375,1895.4371337890625,0.0,2025.7615966796875,0.9261972904205322,1.0,0.0,3.0,1.0,0.0
12054300,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.8669390678405762,0.4359142184257507,0.3954217135906219,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.8631162047386169,0.4313250780105591,0.4109045565128326,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.7574488520622253,0.2876296937465668,0.2038880735635757,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.7225053310394287,0.2467002719640731,0.2375141382217407,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.6581904888153076,0.1871901154518127,0.860991358757019,285.4904479980469,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2600402832031,285.47723388671875,1.0,0.5104236006736755,1.0,1.0,0.0,1.0,-2.531527042388916,2.531521797180176,5.154953669261886e-06,1.9565123319625848,0.953845202922821,0.953845202922821,0.0,125.404541015625,132.0,26125.080078125,0.0,1575.2674560546875,1.0,282.7975769042969,284.4722595214844,291.1978759765625,293.0047912597656,293.1499938964844,293.1499938964844,282.75,34481.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618607878684998,1.0,0.0,0.0,3.7756075859069824,3.775632381439209,9.511893495073308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.638671875,0.0,1665.705078125,1895.4371337890625,0.0,2128.91357421875,0.9323464632034302,1.0,0.0,3.0,1.0,0.0
12054360,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8629992604255676,0.4339549541473388,0.393842875957489,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.8608105182647705,0.4318360686302185,0.4115634262561798,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.7551307082176208,0.2875435650348663,0.2039455473423004,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.720323920249939,0.2465468049049377,0.2375249713659286,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232482910156,0.6557100415229797,0.1867526471614837,0.8597584962844849,285.4219055175781,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.25225830078125,285.4193725585937,1.0,0.5114741325378418,1.0,1.0,0.0,1.0,-2.529025793075561,2.5290207862854004,5.144900569575839e-06,1.9546431303024288,0.9562466144561768,0.9562466144561768,0.0,127.43494415283205,135.0,26168.837890625,0.0,1580.6260986328125,1.0,282.75701904296875,284.4082336425781,291.177978515625,292.9483947753906,293.1499938964844,293.1499938964844,282.45001220703125,34745.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681769132614136,1.0,0.0,0.0,3.796861886978149,3.796886920928955,9.619286629458657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.04638671875,0.0,1693.01953125,1895.4371337890625,0.0,2184.666259765625,0.9373427629470824,1.0,0.0,3.0,1.0,0.0
12054420,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8548145890235901,0.4295576810836792,0.3902322351932525,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8557970523834229,0.4323473870754242,0.4123834669589996,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7501283288002014,0.2869867384433746,0.2037792950868606,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.7154451012611389,0.2458604127168655,0.2371762543916702,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.6503188610076904,0.1855120807886123,0.8555992841720581,285.1723937988281,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2338562011719,285.1698303222656,1.0,0.5131561756134033,1.0,1.0,0.0,1.0,-2.520061492919922,2.5200564861297607,5.108620371174766e-06,1.9477752447128296,0.9571759700775146,0.9571759700775146,0.0,131.57859802246094,138.0,26763.009765625,0.0,1586.2806396484375,1.0,282.4569396972656,284.1321105957031,291.1695861816406,292.9867858886719,293.1499938964844,293.1499938964844,282.1499938964844,35216.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840715050697327,1.0,0.0,0.0,3.8269588947296143,3.826984405517578,9.772392104423488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.9375,0.0,1732.954833984375,1895.4371337890625,0.0,2326.771728515625,0.9444339275360109,1.0,0.0,3.0,1.0,0.0
12054480,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8548145890235901,0.4295576810836792,0.3902322351932525,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8557970523834229,0.4323473870754242,0.4123834669589996,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.7501283288002014,0.2869867384433746,0.2037792950868606,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.7154451012611389,0.2458604127168655,0.2371762543916702,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.6503188610076904,0.1855120807886123,0.8555992841720581,285.1723937988281,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2338562011719,285.1698303222656,1.0,0.5131561756134033,1.0,1.0,0.0,1.0,-2.520061492919922,2.5200564861297607,5.108620371174766e-06,1.9477752447128296,0.9571759700775146,0.9571759700775146,0.0,131.57859802246094,138.0,26763.009765625,0.0,1586.2806396484375,1.0,282.4569396972656,284.1321105957031,291.1695861816406,292.9867858886719,293.1499938964844,293.1499938964844,282.1499938964844,35216.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840715050697327,1.0,0.0,0.0,3.8269588947296143,3.826984405517578,9.772392104423488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.9375,0.0,1732.954833984375,1895.4371337890625,0.0,2326.771728515625,0.9444339275360109,1.0,0.0,3.0,1.0,0.0
12054540,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8466718196868896,0.4247767627239227,0.3862096667289734,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8506574630737305,0.432373046875,0.412689208984375,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7450211644172668,0.2860881090164184,0.2033372670412063,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7101162672042847,0.2448054254055023,0.2364377528429031,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6447203755378723,0.1839088350534439,0.8496274948120117,284.9236755371094,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2135925292969,284.92120361328125,1.0,0.5143073797225952,1.0,1.0,0.0,1.0,-2.507005214691162,2.507000207901001,5.055816473031882e-06,1.937670946121216,0.954789698123932,0.954789698123932,0.0,135.64810180664062,126.0,27304.171875,0.0,1586.0179443359375,1.0,282.15679931640625,283.8587341308594,291.150634765625,293.0018920898437,293.1499938964844,293.1499938964844,281.8500061035156,35617.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956945896148682,1.0,0.0,0.0,3.8421506881713854,3.8421764373779297,9.850132300925909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.32568359375,0.0,1754.6221923828125,1895.4371337890625,0.0,2432.129150390625,0.9481151103973388,1.0,0.0,3.0,1.0,0.0
12054600,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8466718196868896,0.4247767627239227,0.3862096667289734,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8506574630737305,0.432373046875,0.412689208984375,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7450211644172668,0.2860881090164184,0.2033372670412063,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7101162672042847,0.2448054254055023,0.2364377528429031,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6447203755378723,0.1839088350534439,0.8496274948120117,284.9236755371094,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2135925292969,284.92120361328125,1.0,0.5143073797225952,1.0,1.0,0.0,1.0,-2.507005214691162,2.507000207901001,5.055816473031882e-06,1.937670946121216,0.954789698123932,0.954789698123932,0.0,135.64810180664062,126.0,27304.171875,0.0,1586.0179443359375,1.0,282.15679931640625,283.8587341308594,291.150634765625,293.0018920898437,293.1499938964844,293.1499938964844,281.8500061035156,35617.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956945896148682,1.0,0.0,0.0,3.8421506881713854,3.8421764373779297,9.850132300925909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.32568359375,0.0,1754.6221923828125,1895.4371337890625,0.0,2432.129150390625,0.9481151103973388,1.0,0.0,3.0,1.0,0.0
12054660,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8452741503715515,0.4198809564113617,0.3817942440509796,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.8522424697875977,0.4321399927139282,0.4124576449394226,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.7456389665603638,0.2850532233715057,0.2025864273309707,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.7104156017303467,0.2435612231492996,0.2352373003959655,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.6440259218215942,0.1821193248033523,0.8414777517318726,284.69287109375,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.1937866210937,284.6905517578125,1.0,0.5103886723518372,1.0,1.0,0.0,1.0,-2.4892897605896,2.4892847537994385,4.984537099517183e-06,1.9239202737808228,0.949450135231018,0.949450135231018,0.0,133.5634765625,114.0,27914.37109375,0.0,1553.3387451171875,1.0,281.8567810058594,283.5954895019531,291.1390075683594,293.0235595703125,293.1499938964844,293.1499938964844,281.54998779296875,35968.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046973943710327,1.0,0.0,0.0,3.844241380691528,3.8442673683166495,9.86085524345981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.54833984375,0.0,1759.94873046875,1895.4371337890625,0.0,2514.44970703125,0.9488109350204468,1.0,0.0,3.0,1.0,0.0
12054720,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.8452741503715515,0.4198809564113617,0.3817942440509796,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.8522424697875977,0.4321399927139282,0.4124576449394226,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932067871094,0.7456389665603638,0.2850532233715057,0.2025864273309707,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.7104156017303467,0.2435612231492996,0.2352373003959655,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940612792969,0.6440259218215942,0.1821193248033523,0.8414777517318726,284.69287109375,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.1937866210937,284.6905517578125,1.0,0.5103886723518372,1.0,1.0,0.0,1.0,-2.4892897605896,2.4892847537994385,4.984537099517183e-06,1.9239202737808228,0.949450135231018,0.949450135231018,0.0,133.5634765625,114.0,27914.37109375,0.0,1553.3387451171875,1.0,281.8567810058594,283.5954895019531,291.1390075683594,293.0235595703125,293.1499938964844,293.1499938964844,281.54998779296875,35968.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046973943710327,1.0,0.0,0.0,3.844241380691528,3.8442673683166495,9.86085524345981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.54833984375,0.0,1759.94873046875,1895.4371337890625,0.0,2514.44970703125,0.9488109350204468,1.0,0.0,3.0,1.0,0.0
12054780,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47412109375,0.8484876751899719,0.4150415360927582,0.3772647380828857,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740600585937,0.8585458993911743,0.4318146705627441,0.4119609594345093,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.7502855062484741,0.2840391993522644,0.2017183303833007,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47479248046875,0.7146438956260681,0.2422780096530914,0.2338199019432068,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754333496094,0.6467351913452148,0.1803023219108581,0.83233243227005,284.4742431640625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.17584228515625,284.4720153808594,1.0,0.5037201642990112,1.0,1.0,0.0,1.0,-2.469518184661865,2.469513416290283,4.90543743580929e-06,1.908490300178528,0.941322147846222,0.941322147846222,0.0,127.44551849365234,102.0,28561.474609375,0.0,1501.3809814453125,1.0,281.5567626953125,283.340087890625,291.1372985839844,293.0589294433594,293.1499938964844,293.1499938964844,281.25,36293.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132848739624023,1.0,0.0,0.0,3.834318161010742,3.834344148635864,9.810013352762326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.4228515625,0.0,1750.3712158203125,1895.4371337890625,0.0,2593.475830078125,0.946784257888794,1.0,0.0,3.0,1.0,0.0
12054840,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47412109375,0.8484876751899719,0.4150415360927582,0.3772647380828857,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740600585937,0.8585458993911743,0.4318146705627441,0.4119609594345093,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.7502855062484741,0.2840391993522644,0.2017183303833007,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47479248046875,0.7146438956260681,0.2422780096530914,0.2338199019432068,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754333496094,0.6467351913452148,0.1803023219108581,0.83233243227005,284.4742431640625,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.17584228515625,284.4720153808594,1.0,0.5037201642990112,1.0,1.0,0.0,1.0,-2.469518184661865,2.469513416290283,4.90543743580929e-06,1.908490300178528,0.941322147846222,0.941322147846222,0.0,127.44551849365234,102.0,28561.474609375,0.0,1501.3809814453125,1.0,281.5567626953125,283.340087890625,291.1372985839844,293.0589294433594,293.1499938964844,293.1499938964844,281.25,36293.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132848739624023,1.0,0.0,0.0,3.834318161010742,3.834344148635864,9.810013352762326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.4228515625,0.0,1750.3712158203125,1895.4371337890625,0.0,2593.475830078125,0.946784257888794,1.0,0.0,3.0,1.0,0.0
12054900,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3154296875,0.8514444231987,0.4126489758491516,0.3750331401824951,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3152160644531,0.8631089329719543,0.4316319823265075,0.4116848409175873,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31787109375,0.7538210153579712,0.2835543155670166,0.2012873739004135,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3192749023437,0.7177947759628296,0.2416392266750335,0.2330892533063888,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226928710937,0.6491043567657471,0.1794051826000213,0.8276642560958862,284.316162109375,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.1677551269531,284.3041687011719,1.0,0.4997062981128692,1.0,1.0,0.0,1.0,-2.459501504898072,2.45949649810791,4.865568371315021e-06,1.9006507396698,0.9355773329734802,0.9355773329734802,0.0,123.42723846435548,102.0,29224.60546875,0.0,1471.4923095703125,1.0,281.296630859375,283.1407775878906,291.16748046875,293.1780700683594,293.1499938964844,293.1499938964844,281.25,36467.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204236030578613,1.0,0.0,0.0,3.825029611587525,3.8250553607940674,9.76254113993491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.74169921875,0.0,1740.4200439453125,1895.4371337890625,0.0,2659.494140625,0.9447731375694276,1.0,0.0,3.0,1.0,0.0
12054960,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.8549162149429321,0.4102097451686859,0.3726664781570434,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.8682687282562256,0.4313845038414001,0.4112812876701355,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2595520019531,0.7578639984130859,0.2830407619476318,0.2007978111505508,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2597961425781,0.7213085889816284,0.2409686744213104,0.2322886884212494,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603759765625,0.6518976092338562,0.178486943244934,0.8227575421333313,284.2592468261719,284.95001220703125,295.72833251953125,288.111328125,295.7278747558594,297.1594543457031,284.25714111328125,1.0,0.4953383505344391,1.0,1.0,0.0,1.0,-2.448728322982788,2.448723554611206,4.822873506782344e-06,1.8922176361083984,0.9303489923477172,0.9303489923477172,0.0,119.0599594116211,90.0,29202.51953125,0.0,1439.4053955078125,1.0,281.2569274902344,283.09051513671875,291.1384582519531,293.0981750488281,293.1499938964844,293.1499938964844,280.95001220703125,36620.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219737410545349,1.0,0.0,0.0,3.8123066425323486,3.812332391738892,9.697704399513896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.55859375,0.0,1726.20263671875,1895.4371337890625,0.0,2673.8642578125,0.9420431852340698,1.0,0.0,3.0,1.0,0.0
12055020,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.8641706109046936,0.4054147601127624,0.3680436611175537,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.8810426592826843,0.4308741390705108,0.4104676246643066,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.7681010961532593,0.2820766866207123,0.1998589932918548,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531921386719,0.7299251556396484,0.2396527975797653,0.2306943535804748,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05377197265625,0.6592726707458496,0.1766943633556366,0.813014030456543,284.0527038574219,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.14459228515625,284.0507202148437,1.0,0.4858694970607757,1.0,1.0,0.0,1.0,-2.42744779586792,2.427443027496338,4.739025371236494e-06,1.8755165338516235,0.9166977405548096,0.9166977405548096,0.0,109.34546661376952,78.0,29916.505859375,0.0,1372.284423828125,1.0,280.95709228515625,282.8523864746094,291.14227294921875,293.1446838378906,293.1499938964844,293.1499938964844,280.6499938964844,36962.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311326503753662,1.0,0.0,0.0,3.7776787281036377,3.7777042388916016,9.522332788947096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.82177734375,0.0,1687.36474609375,1895.4371337890625,0.0,2758.991943359375,0.934487760066986,1.0,0.0,3.0,1.0,0.0
12055080,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0525817871094,0.8641706109046936,0.4054147601127624,0.3680436611175537,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.8810426592826843,0.4308741390705108,0.4104676246643066,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.7681010961532593,0.2820766866207123,0.1998589932918548,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531921386719,0.7299251556396484,0.2396527975797653,0.2306943535804748,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05377197265625,0.6592726707458496,0.1766943633556366,0.813014030456543,284.0527038574219,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.14459228515625,284.0507202148437,1.0,0.4858694970607757,1.0,1.0,0.0,1.0,-2.42744779586792,2.427443027496338,4.739025371236494e-06,1.8755165338516235,0.9166977405548096,0.9166977405548096,0.0,109.34546661376952,78.0,29916.505859375,0.0,1372.284423828125,1.0,280.95709228515625,282.8523864746094,291.14227294921875,293.1446838378906,293.1499938964844,293.1499938964844,280.6499938964844,36962.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311326503753662,1.0,0.0,0.0,3.7776787281036377,3.7777042388916016,9.522332788947096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.82177734375,0.0,1687.36474609375,1895.4371337890625,0.0,2758.991943359375,0.934487760066986,1.0,0.0,3.0,1.0,0.0
12055140,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498840332031,0.8762975931167603,0.4006427526473999,0.3634162843227386,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498229980469,0.8968489170074463,0.4302760660648346,0.4095443785190582,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502197265625,0.781061053276062,0.2811405658721924,0.1989191323518753,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.7406384348869324,0.2383278906345367,0.2290628403425216,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510131835937,0.6689414381980896,0.1749247610569,0.8032347559928894,283.8499755859375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1310119628906,283.8481750488281,1.0,0.4756783545017242,1.0,1.0,0.0,1.0,-2.4059414863586426,2.4059367179870605,4.654998519981746e-06,1.8586047887802124,0.9003738164901733,0.9003738164901733,0.0,98.86181640625,66.0,30588.919921875,0.0,1302.823974609375,1.0,280.6573791503906,282.6201171875,291.1448059082031,293.18914794921875,293.1499938964844,293.1499938964844,280.3500061035156,37337.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405279517173767,1.0,0.0,0.0,3.72916579246521,3.729190826416016,9.279331152356464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.81396484375,0.0,1633.2659912109375,1895.4371337890625,0.0,2846.648193359375,0.9238619804382324,1.0,0.0,3.0,1.0,0.0
