time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498840332031,0.8762975931167603,0.4006427526473999,0.3634162843227386,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8498229980469,0.8968489170074463,0.4302760660648346,0.4095443785190582,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8502197265625,0.781061053276062,0.2811405658721924,0.1989191323518753,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504333496094,0.7406384348869324,0.2383278906345367,0.2290628403425216,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8510131835937,0.6689414381980896,0.1749247610569,0.8032347559928894,283.8499755859375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1310119628906,283.8481750488281,1.0,0.4756783545017242,1.0,1.0,0.0,1.0,-2.4059414863586426,2.4059367179870605,4.654998519981746e-06,1.8586047887802124,0.9003738164901733,0.9003738164901733,0.0,98.86181640625,66.0,30588.919921875,0.0,1302.823974609375,1.0,280.6573791503906,282.6201171875,291.1448059082031,293.18914794921875,293.1499938964844,293.1499938964844,280.3500061035156,37337.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405279517173767,1.0,0.0,0.0,3.72916579246521,3.729190826416016,9.279331152356464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.81396484375,0.0,1633.2659912109375,1895.4371337890625,0.0,2846.648193359375,0.9238619804382324,1.0,0.0,3.0,1.0,0.0
12055260,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524658203125,0.8916513323783875,0.3958971500396728,0.3587933480739593,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65240478515625,0.9167953133583068,0.4295916855335235,0.4085212349891662,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6527709960937,0.7970093488693237,0.2802328765392303,0.1979854255914688,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529541015625,0.7540449500083923,0.2369943559169769,0.2274049222469329,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6534729003906,0.6812089681625366,0.1731778234243393,0.7934719920158386,283.6525573730469,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1185302734375,283.6510009765625,1.0,0.4649721384048462,1.0,1.0,0.0,1.0,-2.3843162059783936,2.38431167602539,4.571248609863687e-06,1.8415744304656985,0.8814584612846375,0.8814584612846375,0.0,87.9374771118164,54.0,31215.48046875,0.0,1232.589111328125,1.0,280.3578186035156,282.3954162597656,291.14501953125,293.22869873046875,293.1499938964844,293.1499938964844,280.6499938964844,37758.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495668172836304,1.0,0.0,0.0,3.664968252182007,3.664992570877075,8.962593938122154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.22607421875,0.0,1563.09716796875,1895.4371337890625,0.0,2931.213623046875,0.9097984433174132,1.0,0.0,3.0,1.0,0.0
12055320,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6524658203125,0.8916513323783875,0.3958971500396728,0.3587933480739593,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65240478515625,0.9167953133583068,0.4295916855335235,0.4085212349891662,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6527709960937,0.7970093488693237,0.2802328765392303,0.1979854255914688,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6529541015625,0.7540449500083923,0.2369943559169769,0.2274049222469329,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6534729003906,0.6812089681625366,0.1731778234243393,0.7934719920158386,283.6525573730469,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1185302734375,283.6510009765625,1.0,0.4649721384048462,1.0,1.0,0.0,1.0,-2.3843162059783936,2.38431167602539,4.571248609863687e-06,1.8415744304656985,0.8814584612846375,0.8814584612846375,0.0,87.9374771118164,54.0,31215.48046875,0.0,1232.589111328125,1.0,280.3578186035156,282.3954162597656,291.14501953125,293.22869873046875,293.1499938964844,293.1499938964844,280.6499938964844,37758.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495668172836304,1.0,0.0,0.0,3.664968252182007,3.664992570877075,8.962593938122154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.22607421875,0.0,1563.09716796875,1895.4371337890625,0.0,2931.213623046875,0.9097984433174132,1.0,0.0,3.0,1.0,0.0
12055380,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84649658203125,0.9147523641586304,0.3931553065776825,0.3553265035152435,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465881347656,0.946061909198761,0.4303723275661468,0.4083228409290313,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459777832031,0.8184740543365479,0.2805734574794769,0.197589561343193,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456420898437,0.7735167741775513,0.2365833073854446,0.2262575179338455,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448181152344,0.6989251375198364,0.1721981465816497,0.7857018113136292,283.8463439941406,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.120361328125,283.8490905761719,1.0,0.4541456997394562,1.0,1.0,0.0,1.0,-2.36871337890625,2.368708848953247,4.510925919021247e-06,1.829074740409851,0.8682381510734558,0.8682381510734558,0.0,76.04633331298828,42.0,30103.087890625,0.0,1166.4793701171875,1.0,280.6420288085937,282.6370849609375,291.0328063964844,292.978759765625,293.1499938964844,293.1499938964844,280.95001220703125,37765.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277503252029419,1.0,0.0,0.0,3.598118782043457,3.598142623901367,8.638618851364299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.2490234375,0.0,1489.229736328125,1895.4371337890625,0.0,2727.51318359375,0.8949509263038635,1.0,0.0,3.0,1.0,0.0
12055440,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.84649658203125,0.9147523641586304,0.3931553065776825,0.3553265035152435,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8465881347656,0.946061909198761,0.4303723275661468,0.4083228409290313,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8459777832031,0.8184740543365479,0.2805734574794769,0.197589561343193,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456420898437,0.7735167741775513,0.2365833073854446,0.2262575179338455,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448181152344,0.6989251375198364,0.1721981465816497,0.7857018113136292,283.8463439941406,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.120361328125,283.8490905761719,1.0,0.4541456997394562,1.0,1.0,0.0,1.0,-2.36871337890625,2.368708848953247,4.510925919021247e-06,1.829074740409851,0.8682381510734558,0.8682381510734558,0.0,76.04633331298828,42.0,30103.087890625,0.0,1166.4793701171875,1.0,280.6420288085937,282.6370849609375,291.0328063964844,292.978759765625,293.1499938964844,293.1499938964844,280.95001220703125,37765.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277503252029419,1.0,0.0,0.0,3.598118782043457,3.598142623901367,8.638618851364299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.2490234375,0.0,1489.229736328125,1895.4371337890625,0.0,2727.51318359375,0.8949509263038635,1.0,0.0,3.0,1.0,0.0
12055500,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.999267578125,0.9320648312568665,0.3924326002597809,0.3542543053627014,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9997863769531,0.9640634059906006,0.4313287138938904,0.4087960720062256,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.99688720703125,0.8319106698036194,0.2812359929084778,0.1977540254592895,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99530029296875,0.7869628071784973,0.2367763221263885,0.2260664105415344,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9913024902344,0.7109336256980896,0.1720733493566513,0.7834210991859436,283.9985656738281,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.12652587890625,284.0116882324219,1.0,0.4488974809646606,1.0,1.0,0.0,1.0,-2.365217685699463,2.365213394165039,4.497308054851601e-06,1.8261864185333248,0.8633508086204529,0.8633508086204529,0.0,69.68379974365234,42.0,29219.099609375,0.0,1136.878662109375,1.0,280.8970031738281,282.8335876464844,290.9877624511719,292.8177795410156,293.1499938964844,293.1499938964844,280.95001220703125,37687.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812289297580719,1.0,0.0,0.0,3.5663716793060303,3.5663950443267822,8.486849196742696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.15625,0.0,1454.437744140625,1895.4371337890625,0.0,2584.291259765625,0.8878868222236633,1.0,0.0,3.0,1.0,0.0
12055560,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671081542969,0.9527549743652344,0.3920111954212188,0.3535518050193786,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.9830490946769714,0.4325712919235229,0.4096116721630096,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0665588378906,0.8483163118362427,0.282153844833374,0.1981365531682968,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.066162109375,0.8033850193023682,0.2371876537799835,0.2261160165071487,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0652160644531,0.7244125008583069,0.1721597015857696,0.7821892499923706,284.06695556640625,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1353454589844,284.0701599121094,1.0,0.4438092708587646,1.0,1.0,0.0,1.0,-2.364389419555664,2.364384889602661,4.493856522458373e-06,1.825377345085144,0.8581997752189636,0.8581997752189636,0.0,63.13198471069336,45.0,29089.169921875,0.0,1109.5576171875,1.0,280.941162109375,282.901611328125,291.0143737792969,292.8725891113281,293.1499938964844,293.1499938964844,281.25,37602.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026371002197266,1.0,0.0,0.0,3.5372095108032227,3.5372328758239746,8.348623623533058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.07763671875,0.0,1422.8857421875,1895.4371337890625,0.0,2495.560302734375,0.8813097476959229,1.0,0.0,3.0,1.0,0.0
12055620,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908630371094,0.974469006061554,0.3915614783763885,0.3527854084968567,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.9990000128746032,0.4356841742992401,0.4084393978118896,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903747558594,0.8694421648979187,0.2843759059906006,0.1994042098522186,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.8223475217819214,0.2383586317300796,0.226856455206871,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28912353515625,0.7401173710823059,0.1726928204298019,0.7828385233879089,284.29071044921875,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1562805175781,284.2933959960937,1.0,0.438599944114685,1.0,1.0,0.0,1.0,-2.360734939575196,2.3607304096221924,4.48134869657224e-06,1.823289394378662,0.8511679172515869,0.8511679172515869,0.0,56.49828338623047,48.0,28169.046875,0.0,1080.8905029296875,1.0,281.240478515625,283.1669921875,291.0329284667969,292.8279113769531,293.1499938964844,293.1499938964844,281.54998779296875,37338.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815328240394592,1.0,0.0,0.0,3.4859626293182373,3.485985279083252,8.108466431622219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.05078125,0.0,1367.775146484375,1895.4371337890625,0.0,2303.913330078125,0.8697514533996582,1.0,0.0,3.0,1.0,0.0
12055680,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2908630371094,0.974469006061554,0.3915614783763885,0.3527854084968567,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909851074219,0.9990000128746032,0.4356841742992401,0.4084393978118896,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903747558594,0.8694421648979187,0.2843759059906006,0.1994042098522186,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900085449219,0.8223475217819214,0.2383586317300796,0.226856455206871,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.28912353515625,0.7401173710823059,0.1726928204298019,0.7828385233879089,284.29071044921875,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1562805175781,284.2933959960937,1.0,0.438599944114685,1.0,1.0,0.0,1.0,-2.360734939575196,2.3607304096221924,4.48134869657224e-06,1.823289394378662,0.8511679172515869,0.8511679172515869,0.0,56.49828338623047,48.0,28169.046875,0.0,1080.8905029296875,1.0,281.240478515625,283.1669921875,291.0329284667969,292.8279113769531,293.1499938964844,293.1499938964844,281.54998779296875,37338.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815328240394592,1.0,0.0,0.0,3.4859626293182373,3.485985279083252,8.108466431622219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.05078125,0.0,1367.775146484375,1895.4371337890625,0.0,2303.913330078125,0.8697514533996582,1.0,0.0,3.0,1.0,0.0
12055740,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.9834910035133362,0.3914732336997986,0.3525263965129852,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.9990000128746032,0.4412775635719299,0.395804613828659,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.8811859488487244,0.2869440615177154,0.2010537385940551,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.509033203125,0.8318030834197998,0.2398348301649093,0.2280719578266143,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.7483847737312317,0.1735525429248809,0.7858200073242188,284.509765625,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.19073486328125,284.5127258300781,1.0,0.435999184846878,1.0,1.0,0.0,1.0,-2.35678768157959,2.356783390045166,4.464213816390839e-06,1.8190326690673828,0.8470236659049988,0.8470236659049988,0.0,53.61074066162109,51.0,27330.0,0.0,1062.915771484375,1.0,281.5400390625,283.43023681640625,291.0553894042969,292.7987976074219,293.1499938964844,293.1499938964844,281.8500061035156,37014.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647190690040588,1.0,0.0,0.0,3.4468023777008057,3.446824550628662,7.927313845357276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.42529296875,0.0,1325.8035888671875,1895.4371337890625,0.0,2154.090087890625,0.8608299493789673,1.0,0.0,3.0,1.0,0.0
12055800,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099182128906,0.9834910035133362,0.3914732336997986,0.3525263965129852,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.9990000128746032,0.4412775635719299,0.395804613828659,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.8811859488487244,0.2869440615177154,0.2010537385940551,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.509033203125,0.8318030834197998,0.2398348301649093,0.2280719578266143,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50811767578125,0.7483847737312317,0.1735525429248809,0.7858200073242188,284.509765625,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.19073486328125,284.5127258300781,1.0,0.435999184846878,1.0,1.0,0.0,1.0,-2.35678768157959,2.356783390045166,4.464213816390839e-06,1.8190326690673828,0.8470236659049988,0.8470236659049988,0.0,53.61074066162109,51.0,27330.0,0.0,1062.915771484375,1.0,281.5400390625,283.43023681640625,291.0553894042969,292.7987976074219,293.1499938964844,293.1499938964844,281.8500061035156,37014.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647190690040588,1.0,0.0,0.0,3.4468023777008057,3.446824550628662,7.927313845357276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.42529296875,0.0,1325.8035888671875,1895.4371337890625,0.0,2154.090087890625,0.8608299493789673,1.0,0.0,3.0,1.0,0.0
12055860,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.9880048632621764,0.3917052745819092,0.3526102006435394,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.9990000128746032,0.4481100738048553,0.3894782364368438,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.8889016509056091,0.2897984981536865,0.2029512077569961,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.8377218246459961,0.2415483891963958,0.229580745100975,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.753646969795227,0.1746744960546493,0.7903140187263489,284.7297668457031,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2306823730469,284.7328796386719,1.0,0.4353899955749511,1.0,1.0,0.0,1.0,-2.358772754669189,2.3587682247161865,4.471241481951438e-06,1.820303440093994,0.8458154797554016,0.8458154797554016,0.0,52.333961486816406,54.0,26581.27734375,0.0,1059.946044921875,1.0,281.8397216796875,283.69171142578125,291.0719299316406,292.770263671875,293.1499938964844,293.1499938964844,282.1499938964844,36650.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506542205810547,1.0,0.0,0.0,3.421303033828736,3.4213249683380127,7.810456281731604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.1552734375,0.0,1297.8665771484375,1895.4371337890625,0.0,2031.1136474609373,0.8549005389213562,1.0,0.0,3.0,1.0,0.0
12055920,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.9880048632621764,0.3917052745819092,0.3526102006435394,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.9990000128746032,0.4481100738048553,0.3894782364368438,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.8889016509056091,0.2897984981536865,0.2029512077569961,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.8377218246459961,0.2415483891963958,0.229580745100975,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.753646969795227,0.1746744960546493,0.7903140187263489,284.7297668457031,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2306823730469,284.7328796386719,1.0,0.4353899955749511,1.0,1.0,0.0,1.0,-2.358772754669189,2.3587682247161865,4.471241481951438e-06,1.820303440093994,0.8458154797554016,0.8458154797554016,0.0,52.333961486816406,54.0,26581.27734375,0.0,1059.946044921875,1.0,281.8397216796875,283.69171142578125,291.0719299316406,292.770263671875,293.1499938964844,293.1499938964844,282.1499938964844,36650.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506542205810547,1.0,0.0,0.0,3.421303033828736,3.4213249683380127,7.810456281731604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.1552734375,0.0,1297.8665771484375,1895.4371337890625,0.0,2031.1136474609373,0.8549005389213562,1.0,0.0,3.0,1.0,0.0
12055980,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9903594851493835,0.3924037218093872,0.3530918657779693,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.4552401304244995,0.3865771889686584,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8944128751754761,0.2930154204368591,0.205100730061531,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8417420387268066,0.2435405701398849,0.2313618510961532,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7572774291038513,0.1760657578706741,0.7961080074310303,284.98046875,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.2696228027344,284.9836730957031,1.0,0.4363948404788971,1.0,1.0,0.0,1.0,-2.3675432205200195,2.3675386905670166,4.504130629356951e-06,1.8268866539001465,0.8481887578964233,0.8481887578964233,0.0,51.997215270996094,72.0,26115.830078125,0.0,1068.147705078125,1.0,282.1394958496094,283.96392822265625,291.08807373046875,292.7541809082031,293.1499938964844,293.1499938964844,282.45001220703125,36225.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389877438545227,1.0,0.0,0.0,3.411647081375122,3.4116687774658203,7.766431053823908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.4892578125,0.0,1285.3818359375,1895.4371337890625,0.0,1930.9620361328125,0.8524285554885864,1.0,0.0,3.0,1.0,0.0
12056040,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9903594851493835,0.3924037218093872,0.3530918657779693,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9990000128746032,0.4552401304244995,0.3865771889686584,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8944128751754761,0.2930154204368591,0.205100730061531,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8417420387268066,0.2435405701398849,0.2313618510961532,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7572774291038513,0.1760657578706741,0.7961080074310303,284.98046875,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.2696228027344,284.9836730957031,1.0,0.4363948404788971,1.0,1.0,0.0,1.0,-2.3675432205200195,2.3675386905670166,4.504130629356951e-06,1.8268866539001465,0.8481887578964233,0.8481887578964233,0.0,51.997215270996094,72.0,26115.830078125,0.0,1068.147705078125,1.0,282.1394958496094,283.96392822265625,291.08807373046875,292.7541809082031,293.1499938964844,293.1499938964844,282.45001220703125,36225.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389877438545227,1.0,0.0,0.0,3.411647081375122,3.4116687774658203,7.766431053823908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.4892578125,0.0,1285.3818359375,1895.4371337890625,0.0,1930.9620361328125,0.8524285554885864,1.0,0.0,3.0,1.0,0.0
12056100,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.987254798412323,0.3929035067558288,0.3534910976886749,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.9990000128746032,0.4585688412189483,0.3915340900421142,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8922796249389648,0.2947529256343841,0.2062910497188568,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8395373225212097,0.2446392774581909,0.2323882579803466,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.7552308440208435,0.1768577545881271,0.7996468544006348,285.15631103515625,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.28680419921875,285.17218017578125,1.0,0.4396833479404449,1.0,1.0,0.0,1.0,-2.380873441696167,2.380868911743164,4.554466613626573e-06,1.8369500637054443,0.851241409778595,0.851241409778595,0.0,53.43524932861328,72.0,25713.66796875,0.0,1088.629150390625,1.0,282.3918151855469,284.1673278808594,291.0678100585937,292.6579284667969,293.1499938964844,293.1499938964844,282.45001220703125,35992.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315657734870911,1.0,0.0,0.0,3.4127159118652344,3.4127376079559326,7.77129798734677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.8330078125,0.0,1284.80078125,1895.4371337890625,0.0,1868.2069091796875,0.8525307178497314,1.0,0.0,3.0,1.0,0.0
12056160,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.9814258813858032,0.3935867547988891,0.3541457951068878,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420349121094,0.9990000128746032,0.4612670242786407,0.4005131721496582,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8873324990272522,0.296627789735794,0.2076277136802673,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.8349224328994751,0.2458454072475433,0.2335736602544784,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.7509838938713074,0.1777368932962417,0.8038302659988403,285.24169921875,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.2998046875,285.2461242675781,1.0,0.4444089233875274,1.0,1.0,0.0,1.0,-2.4004933834075928,2.40048885345459,4.629562681657262e-06,1.8520203828811648,0.8541021347045898,0.8541021347045898,0.0,55.95047378540039,75.0,25873.53515625,0.0,1120.7818603515625,1.0,282.439453125,284.2423095703125,291.1064147949219,292.75225830078125,293.1499938964844,293.1499938964844,282.75,35777.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303127646446228,1.0,0.0,0.0,3.418835163116455,3.4188570976257324,7.799192189850146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.11376953125,0.0,1289.310546875,1895.4371337890625,0.0,1857.68994140625,0.8536665439605713,1.0,0.0,3.0,1.0,0.0
12056220,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.972966969013214,0.3951416611671448,0.355564534664154,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.9990000128746032,0.4653635025024414,0.4136782884597778,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8815445303916931,0.3005401194095611,0.2103839516639709,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8292475938796997,0.248375803232193,0.236023336648941,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.745794415473938,0.1795599460601806,0.8123915195465088,285.5021667480469,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3149108886719,285.505859375,1.0,0.4517296254634857,1.0,1.0,0.0,1.0,-2.4345622062683105,2.4345574378967285,4.76204650112777e-06,1.8784900903701784,0.8635227680206299,0.8635227680206299,0.0,59.90800476074219,78.0,25656.1796875,0.0,1176.0596923828125,1.0,282.7396545410156,284.5157470703125,291.125244140625,292.75927734375,293.1499938964844,293.1499938964844,283.04998779296875,35331.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247933149337769,1.0,0.0,0.0,3.442945718765259,3.442967653274536,7.909583814580401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.24169921875,0.0,1310.0601806640625,1895.4371337890625,0.0,1811.638916015625,0.8586629033088684,1.0,0.0,3.0,1.0,0.0
12056280,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.972966969013214,0.3951416611671448,0.355564534664154,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5024719238281,0.9990000128746032,0.4653635025024414,0.4136782884597778,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.8815445303916931,0.3005401194095611,0.2103839516639709,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.8292475938796997,0.248375803232193,0.236023336648941,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.500244140625,0.745794415473938,0.1795599460601806,0.8123915195465088,285.5021667480469,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.3149108886719,285.505859375,1.0,0.4517296254634857,1.0,1.0,0.0,1.0,-2.4345622062683105,2.4345574378967285,4.76204650112777e-06,1.8784900903701784,0.8635227680206299,0.8635227680206299,0.0,59.90800476074219,78.0,25656.1796875,0.0,1176.0596923828125,1.0,282.7396545410156,284.5157470703125,291.125244140625,292.75927734375,293.1499938964844,293.1499938964844,283.04998779296875,35331.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247933149337769,1.0,0.0,0.0,3.442945718765259,3.442967653274536,7.909583814580401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.24169921875,0.0,1310.0601806640625,1895.4371337890625,0.0,1811.638916015625,0.8586629033088684,1.0,0.0,3.0,1.0,0.0
12056340,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.9659422636032104,0.3969799280166626,0.3572341799736023,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.9990000128746032,0.4692157208919525,0.4249490201473236,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8776288628578186,0.3046985864639282,0.2133054882287979,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.8251716494560242,0.251092255115509,0.2386382967233657,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.7420850396156311,0.1815022826194763,0.821420431137085,285.75445556640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.3276062011719,285.7577209472656,1.0,0.4587863981723785,1.0,1.0,0.0,1.0,-2.4676077365875244,2.4676029682159424,4.892256583843846e-06,1.9040898084640503,0.8762508630752563,0.8762508630752563,0.0,63.50715255737305,81.0,25425.296875,0.0,1230.04443359375,1.0,283.0400085449219,284.7806091308594,291.1369323730469,292.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,34920.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208361625671387,1.0,0.0,0.0,3.4825010299682617,3.482523202896118,8.092371217571781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.58154296875,0.0,1346.9732666015625,1895.4371337890625,0.0,1778.9068603515625,0.8651394844055176,1.0,0.0,3.0,1.0,0.0
12056400,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.9659422636032104,0.3969799280166626,0.3572341799736023,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.9990000128746032,0.4692157208919525,0.4249490201473236,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541198730469,0.8776288628578186,0.3046985864639282,0.2133054882287979,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.8251716494560242,0.251092255115509,0.2386382967233657,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.7420850396156311,0.1815022826194763,0.821420431137085,285.75445556640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.3276062011719,285.7577209472656,1.0,0.4587863981723785,1.0,1.0,0.0,1.0,-2.4676077365875244,2.4676029682159424,4.892256583843846e-06,1.9040898084640503,0.8762508630752563,0.8762508630752563,0.0,63.50715255737305,81.0,25425.296875,0.0,1230.04443359375,1.0,283.0400085449219,284.7806091308594,291.1369323730469,292.7593078613281,293.1499938964844,293.1499938964844,283.1499938964844,34920.46875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208361625671387,1.0,0.0,0.0,3.4825010299682617,3.482523202896118,8.092371217571781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.58154296875,0.0,1346.9732666015625,1895.4371337890625,0.0,1778.9068603515625,0.8651394844055176,1.0,0.0,3.0,1.0,0.0
12056460,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.9694995880126952,0.4023609757423401,0.3614754378795624,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.4779212474822998,0.4252447485923767,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.8845833539962769,0.3129190802574157,0.2184579968452453,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8311339020729065,0.2581062316894531,0.2444029003381729,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.7488788366317749,0.187984898686409,0.8460180759429932,285.8686828613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3789978027344,285.8710021972656,1.0,0.4664578735828399,1.0,1.0,0.0,1.0,-2.515712261199951,2.515707015991211,5.084752046968788e-06,1.941213607788086,0.8893888592720032,0.8893888592720032,0.0,65.1576919555664,84.0,25683.287109375,0.0,1295.6412353515625,1.0,283.1465759277344,284.8920288085937,291.1859436035156,292.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,34321.8515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282939553260803,1.0,0.0,0.0,3.512061834335327,3.5120842456817627,8.230337016357225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.92919921875,0.0,1372.9705810546875,1895.4371337890625,0.0,1840.7933349609373,0.8699058294296265,1.0,0.0,3.0,1.0,0.0
12056520,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.9694995880126952,0.4023609757423401,0.3614754378795624,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86883544921875,0.9990000128746032,0.4779212474822998,0.4252447485923767,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.8845833539962769,0.3129190802574157,0.2184579968452453,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.8311339020729065,0.2581062316894531,0.2444029003381729,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.7488788366317749,0.187984898686409,0.8460180759429932,285.8686828613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3789978027344,285.8710021972656,1.0,0.4664578735828399,1.0,1.0,0.0,1.0,-2.515712261199951,2.515707015991211,5.084752046968788e-06,1.941213607788086,0.8893888592720032,0.8893888592720032,0.0,65.1576919555664,84.0,25683.287109375,0.0,1295.6412353515625,1.0,283.1465759277344,284.8920288085937,291.1859436035156,292.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,34321.8515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282939553260803,1.0,0.0,0.0,3.512061834335327,3.5120842456817627,8.230337016357225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.92919921875,0.0,1372.9705810546875,1895.4371337890625,0.0,1840.7933349609373,0.8699058294296265,1.0,0.0,3.0,1.0,0.0
12056580,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.969101905822754,0.405020147562027,0.3643729090690613,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9990000128746032,0.485508918762207,0.4291915595531463,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8879503607749939,0.3188534080982208,0.2229474186897277,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8340795040130615,0.2629933655261993,0.2494896799325943,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7530004382133484,0.1925396472215652,0.8685899376869202,285.9053955078125,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.4091491699219,285.9067687988281,1.0,0.4744893610477447,1.0,1.0,0.0,1.0,-2.562568187713623,2.562562942504883,5.276485808280995e-06,1.977671504020691,0.9024057984352112,0.9024057984352112,0.0,67.6453628540039,87.0,26124.81640625,0.0,1365.5579833984375,1.0,283.14990234375,284.9189758300781,291.219970703125,292.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,33538.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741971492767334,1.0,0.0,0.0,3.5276174545288086,3.527639865875244,8.303405252263474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.7177734375,0.0,1383.426513671875,1895.4371337890625,0.0,1956.4056396484373,0.8782377243041992,1.0,0.0,3.0,1.0,0.0
12056640,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.969101905822754,0.405020147562027,0.3643729090690613,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.9990000128746032,0.485508918762207,0.4291915595531463,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.8879503607749939,0.3188534080982208,0.2229474186897277,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.8340795040130615,0.2629933655261993,0.2494896799325943,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90484619140625,0.7530004382133484,0.1925396472215652,0.8685899376869202,285.9053955078125,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.4091491699219,285.9067687988281,1.0,0.4744893610477447,1.0,1.0,0.0,1.0,-2.562568187713623,2.562562942504883,5.276485808280995e-06,1.977671504020691,0.9024057984352112,0.9024057984352112,0.0,67.6453628540039,87.0,26124.81640625,0.0,1365.5579833984375,1.0,283.14990234375,284.9189758300781,291.219970703125,292.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,33538.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741971492767334,1.0,0.0,0.0,3.5276174545288086,3.527639865875244,8.303405252263474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.7177734375,0.0,1383.426513671875,1895.4371337890625,0.0,1956.4056396484373,0.8782377243041992,1.0,0.0,3.0,1.0,0.0
12056700,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.9669490456581116,0.4058340489864349,0.3652617633342743,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.9990000128746032,0.4886060655117035,0.4331458210945129,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91094970703125,0.8876692056655884,0.3213287591934204,0.2247935533523559,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.910888671875,0.8337690830230713,0.2649228870868683,0.2514879703521728,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.7532079815864563,0.1942961812019348,0.8773406147956848,285.9110107421875,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.4169311523437,285.9117431640625,1.0,0.4784339964389801,1.0,1.0,0.0,1.0,-2.5835235118865967,2.5835182666778564,5.363415311876452e-06,1.993985772132873,0.9088706374168396,0.9088706374168396,0.0,69.27654266357422,87.0,26357.5625,0.0,1399.8653564453125,1.0,283.1499938964844,284.9169616699219,291.2239990234375,292.95318603515625,293.1499938964844,293.1499938964844,283.1499938964844,33739.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482353448867798,1.0,0.0,0.0,3.564979553222656,3.56500244140625,8.480225233142846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.919921875,0.0,1424.101318359375,1895.4371337890625,0.0,2010.2041015625,0.8842468857765198,1.0,0.0,3.0,1.0,0.0
12056760,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.9640257954597472,0.4064542949199676,0.3659367859363556,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.9990000128746032,0.491248607635498,0.4378687441349029,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.8866354823112488,0.3236014544963836,0.2264725714921951,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.8327533602714539,0.2666225135326385,0.2532375156879425,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.7526381015777588,0.1957990378141403,0.8848304152488708,285.9171447753906,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.4207763671875,285.9178161621094,1.0,0.4822901785373688,1.0,1.0,0.0,1.0,-2.603131055831909,2.60312557220459,5.445413535198895e-06,2.0092575550079346,0.9153801202774048,0.9153801202774048,0.0,71.05533599853516,90.0,26565.865234375,0.0,1433.54638671875,1.0,283.1499938964844,284.9172058105469,291.2238464355469,292.968017578125,293.1499938964844,293.1499938964844,283.04998779296875,33771.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535820007324219,1.0,0.0,0.0,3.592815637588501,3.5928385257720947,8.61317232647707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.576171875,0.0,1454.0625,1895.4371337890625,0.0,2056.52001953125,0.8925074934959412,1.0,0.0,3.0,1.0,0.0
12056820,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.9563641548156738,0.4069436490535736,0.3666861057281494,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.9990000128746032,0.4950555264949798,0.4489264786243438,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.8829817175865173,0.3274970352649688,0.2294031977653503,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.8292367458343506,0.2693585157394409,0.2561233043670654,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.7498228549957275,0.1980969607830047,0.8966585993766785,285.8476257324219,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.41680908203125,285.84735107421875,1.0,0.4896638989448547,1.0,1.0,0.0,1.0,-2.6385252475738525,2.638519763946533,5.59509089725907e-06,2.0368645191192627,0.9267796277999878,0.9267796277999878,0.0,74.9175796508789,93.0,27173.19140625,0.0,1498.4521484375,1.0,283.052734375,284.8266906738281,291.2422790527344,293.0364074707031,293.1499938964844,293.1499938964844,282.75,34264.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671343684196472,1.0,0.0,0.0,3.6639304161071777,3.663954257965088,8.957518957686261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.58935546875,0.0,1535.69091796875,1895.4371337890625,0.0,2175.43408203125,0.907154381275177,1.0,0.0,3.0,1.0,0.0
12056880,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.9563641548156738,0.4069436490535736,0.3666861057281494,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.9990000128746032,0.4950555264949798,0.4489264786243438,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.8829817175865173,0.3274970352649688,0.2294031977653503,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.8292367458343506,0.2693585157394409,0.2561233043670654,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.7498228549957275,0.1980969607830047,0.8966585993766785,285.8476257324219,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.41680908203125,285.84735107421875,1.0,0.4896638989448547,1.0,1.0,0.0,1.0,-2.6385252475738525,2.638519763946533,5.59509089725907e-06,2.0368645191192627,0.9267796277999878,0.9267796277999878,0.0,74.9175796508789,93.0,27173.19140625,0.0,1498.4521484375,1.0,283.052734375,284.8266906738281,291.2422790527344,293.0364074707031,293.1499938964844,293.1499938964844,282.75,34264.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671343684196472,1.0,0.0,0.0,3.6639304161071777,3.663954257965088,8.957518957686261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.58935546875,0.0,1535.69091796875,1895.4371337890625,0.0,2175.43408203125,0.907154381275177,1.0,0.0,3.0,1.0,0.0
12056940,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712951660156,0.9510841965675354,0.4066006243228912,0.3667156100273132,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.9990000128746032,0.4961729347705841,0.455884575843811,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.8801710605621338,0.3291997909545898,0.2307896912097931,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737060546875,0.8265559077262878,0.2704483270645141,0.2573954164981842,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.7474468946456909,0.1989391148090362,0.901543915271759,285.6714172363281,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.4071350097656,285.6622009277344,1.0,0.4935508072376251,1.0,1.0,0.0,1.0,-2.6559908390045166,2.655985116958618,5.669765869242838e-06,2.050520658493042,0.9305270314216614,0.9305270314216614,0.0,77.22071838378906,93.0,27968.76171875,0.0,1532.8697509765625,1.0,282.789794921875,284.61602783203125,291.301513671875,293.2063903808594,293.1499938964844,293.1499938964844,282.75,34513.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820401787757874,1.0,0.0,0.0,3.694019317626953,3.6940436363220215,9.105244771490106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.50048828125,0.0,1571.4404296875,1895.4371337890625,0.0,2308.47705078125,0.914048671722412,1.0,0.0,3.0,1.0,0.0
12057000,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.9460017085075378,0.4060197472572326,0.3663257360458374,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266784667969,0.9990000128746032,0.4964864253997803,0.462026298046112,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62701416015625,0.877278208732605,0.3302852213382721,0.2316436022520065,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62725830078125,0.8238434791564941,0.2710673809051513,0.2581195533275604,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.7449637651443481,0.1993603706359863,0.904146373271942,285.6268615722656,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.3955383300781,285.6253356933594,1.0,0.4964393973350525,1.0,1.0,0.0,1.0,-2.66792893409729,2.667923212051392,5.721127308788709e-06,2.059871196746826,0.9339984655380248,0.9339984655380248,0.0,79.15480041503906,96.0,28135.4140625,0.0,1558.271484375,1.0,282.7577514648437,284.5715637207031,291.28485107421875,293.1657409667969,293.1499938964844,293.1499938964844,282.45001220703125,34672.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884861826896667,1.0,0.0,0.0,3.714286327362061,3.714310646057129,9.205429591929716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.796875,0.0,1595.7625732421875,1895.4371337890625,0.0,2366.656494140625,0.9187406301498412,1.0,0.0,3.0,1.0,0.0
