time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.9302151799201964,0.4040885269641876,0.3649673461914062,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.9945537447929382,0.4959496557712555,0.470222920179367,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.8675087094306946,0.332204669713974,0.2332488596439361,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8146677613258362,0.2719235420227051,0.259296715259552,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.7365527153015137,0.199726402759552,0.9076133370399476,285.3955078125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3625183105469,285.3934631347656,1.0,0.5021549463272095,1.0,1.0,0.0,1.0,-2.684255361557007,2.6842494010925293,5.792090178147191e-06,2.0728254318237305,0.93804132938385,0.93804132938385,0.0,84.52086639404297,99.0,28990.3984375,0.0,1605.4466552734375,1.0,282.4575500488281,284.3085327148437,291.2914733886719,293.2343444824219,293.1499938964844,293.1499938964844,282.1499938964844,35047.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067245483398438,1.0,0.0,0.0,3.7505791187286377,3.7506041526794434,9.386203601025044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.34716796875,0.0,1640.646484375,1895.4371337890625,0.0,2533.06298828125,0.9271497130393982,1.0,0.0,3.0,1.0,0.0
12057120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.9302151799201964,0.4040885269641876,0.3649673461914062,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.9945537447929382,0.4959496557712555,0.470222920179367,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.8675087094306946,0.332204669713974,0.2332488596439361,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.8146677613258362,0.2719235420227051,0.259296715259552,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39666748046875,0.7365527153015137,0.199726402759552,0.9076133370399476,285.3955078125,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3625183105469,285.3934631347656,1.0,0.5021549463272095,1.0,1.0,0.0,1.0,-2.684255361557007,2.6842494010925293,5.792090178147191e-06,2.0728254318237305,0.93804132938385,0.93804132938385,0.0,84.52086639404297,99.0,28990.3984375,0.0,1605.4466552734375,1.0,282.4575500488281,284.3085327148437,291.2914733886719,293.2343444824219,293.1499938964844,293.1499938964844,282.1499938964844,35047.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067245483398438,1.0,0.0,0.0,3.7505791187286377,3.7506041526794434,9.386203601025044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.34716796875,0.0,1640.646484375,1895.4371337890625,0.0,2533.06298828125,0.9271497130393982,1.0,0.0,3.0,1.0,0.0
12057180,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9116246104240416,0.4015595018863678,0.3630544245243072,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9818300008773804,0.4957103133201599,0.4701059460639953,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8555628061294556,0.3335638344287872,0.2344562113285064,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8026363849639893,0.2721925973892212,0.259913295507431,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7260584831237793,0.1994601339101791,0.9081844091415404,285.1558532714844,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3330078125,285.15380859375,1.0,0.5061789155006409,1.0,1.0,0.0,1.0,-2.684121608734131,2.6841158866882324,5.792220690636896e-06,2.073060989379883,0.938813090324402,0.938813090324402,0.0,90.64419555664062,102.0,29689.515625,0.0,1633.6175537109375,1.0,282.1573181152344,284.0411682128906,291.2903137207031,293.2775573730469,293.1499938964844,293.1499938964844,281.8500061035156,35400.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200666308403015,1.0,0.0,0.0,3.773723363876343,3.773748636245728,9.50240234942612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.05419921875,0.0,1670.5859375,1895.4371337890625,0.0,2656.1865234375,0.9325866103172302,1.0,0.0,3.0,1.0,0.0
12057240,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9116246104240416,0.4015595018863678,0.3630544245243072,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9818300008773804,0.4957103133201599,0.4701059460639953,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.8555628061294556,0.3335638344287872,0.2344562113285064,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.8026363849639893,0.2721925973892212,0.259913295507431,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7260584831237793,0.1994601339101791,0.9081844091415404,285.1558532714844,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3330078125,285.15380859375,1.0,0.5061789155006409,1.0,1.0,0.0,1.0,-2.684121608734131,2.6841158866882324,5.792220690636896e-06,2.073060989379883,0.938813090324402,0.938813090324402,0.0,90.64419555664062,102.0,29689.515625,0.0,1633.6175537109375,1.0,282.1573181152344,284.0411682128906,291.2903137207031,293.2775573730469,293.1499938964844,293.1499938964844,281.8500061035156,35400.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200666308403015,1.0,0.0,0.0,3.773723363876343,3.773748636245728,9.50240234942612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.05419921875,0.0,1670.5859375,1895.4371337890625,0.0,2656.1865234375,0.9325866103172302,1.0,0.0,3.0,1.0,0.0
12057300,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.904365599155426,0.400178998708725,0.3620053231716156,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9762795567512512,0.495686262845993,0.4702170789241791,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8508800864219666,0.3341268002986908,0.2349747419357299,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7975685000419617,0.2721944451332092,0.2600810825824737,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7216387391090393,0.1991844028234481,0.9077166318893432,284.9796142578125,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.3199462890625,284.9677734375,1.0,0.5078027844429016,1.0,1.0,0.0,1.0,-2.683258533477783,2.6832528114318848,5.788705493614543e-06,2.0724947452545166,0.937308669090271,0.937308669090271,0.0,93.26701354980467,102.0,30310.794921875,0.0,1644.37646484375,1.0,281.89794921875,283.834228515625,291.321533203125,293.39813232421875,293.1499938964844,293.1499938964844,281.8500061035156,35584.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280524015426636,1.0,0.0,0.0,3.780748605728149,3.780773878097534,9.537814094073838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.60205078125,0.0,1680.333251953125,1895.4371337890625,0.0,2730.3232421875,0.9342513680458068,1.0,0.0,3.0,1.0,0.0
12057360,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8976477384567261,0.3986902832984924,0.3607563972473144,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9706849455833436,0.4956040680408478,0.4702148139476776,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8463877439498901,0.3345931768417358,0.2353752106428146,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.792631208896637,0.2720952033996582,0.2601066529750824,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.7172219753265381,0.1988079398870468,0.9066346883773804,284.9217834472656,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.3067321777344,284.9203186035156,1.0,0.5091827511787415,1.0,1.0,0.0,1.0,-2.6809682846069336,2.680962562561035,5.779040748166153e-06,2.0708277225494385,0.9364794492721558,0.9364794492721558,0.0,95.8058853149414,105.0,30383.412109375,0.0,1652.687744140625,1.0,281.85711669921875,283.7787780761719,291.2969665527344,293.32257080078125,293.1499938964844,293.1499938964844,281.54998779296875,35735.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298681378364563,1.0,0.0,0.0,3.784399509429932,3.784425020217896,9.556245004205266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.76171875,0.0,1685.845947265625,1895.4371337890625,0.0,2747.21826171875,0.9352070093154908,1.0,0.0,3.0,1.0,0.0
12057420,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.8862031698226929,0.3957893848419189,0.3583359718322754,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.9608131647109984,0.4955160319805145,0.4703112840652466,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.8391041159629822,0.335540622472763,0.2361743152141571,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.7843149900436401,0.271847665309906,0.2600806057453155,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7092500329017639,0.1979814618825912,0.9039421677589417,284.7213439941406,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2834777832031,284.7200012207031,1.0,0.5114769339561462,1.0,1.0,0.0,1.0,-2.675870180130005,2.6758644580841064,5.757459803135134e-06,2.067070722579956,0.9317658543586732,0.9317658543586732,0.0,100.26405334472656,108.0,31262.24609375,0.0,1665.6922607421875,1.0,281.5571594238281,283.5343017578125,291.3187866210937,293.3924560546875,293.1499938964844,293.1499938964844,281.25,36034.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388870358467102,1.0,0.0,0.0,3.783936500549317,3.783961772918701,9.553905329084955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.2314453125,0.0,1687.612548828125,1895.4371337890625,0.0,2831.31884765625,0.9352983236312866,1.0,0.0,3.0,1.0,0.0
12057480,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.8862031698226929,0.3957893848419189,0.3583359718322754,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.9608131647109984,0.4955160319805145,0.4703112840652466,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.8391041159629822,0.335540622472763,0.2361743152141571,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.7843149900436401,0.271847665309906,0.2600806057453155,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7092500329017639,0.1979814618825912,0.9039421677589417,284.7213439941406,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.2834777832031,284.7200012207031,1.0,0.5114769339561462,1.0,1.0,0.0,1.0,-2.675870180130005,2.6758644580841064,5.757459803135134e-06,2.067070722579956,0.9317658543586732,0.9317658543586732,0.0,100.26405334472656,108.0,31262.24609375,0.0,1665.6922607421875,1.0,281.5571594238281,283.5343017578125,291.3187866210937,293.3924560546875,293.1499938964844,293.1499938964844,281.25,36034.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388870358467102,1.0,0.0,0.0,3.783936500549317,3.783961772918701,9.553905329084955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.2314453125,0.0,1687.612548828125,1895.4371337890625,0.0,2831.31884765625,0.9352983236312866,1.0,0.0,3.0,1.0,0.0
12057540,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238342285156,0.8763061165809631,0.3928338885307312,0.3558728098869324,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237121582031,0.9519402384757996,0.4953310191631317,0.4703351855278015,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.8331136107444763,0.3364272713661194,0.2369253486394882,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.7772288918495178,0.271496444940567,0.2599406540393829,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.7018811106681824,0.1970516592264175,0.9006760120391846,284.5238342285156,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.26226806640625,284.5226135253906,1.0,0.5133150815963745,1.0,1.0,0.0,1.0,-2.6697497367858887,2.6697440147399902,5.731526471208781e-06,2.062523126602173,0.9244371056556702,0.9244371056556702,0.0,104.2225112915039,111.0,32115.193359375,0.0,1674.89013671875,1.0,281.2572021484375,283.2940979003906,291.3476867675781,293.472412109375,293.1499938964844,293.1499938964844,280.95001220703125,36328.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485102653503418,1.0,0.0,0.0,3.772560358047485,3.77258563041687,9.496545771980892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.21337890625,0.0,1676.389892578125,1895.4371337890625,0.0,2921.3193359375,0.9329352378845216,1.0,0.0,3.0,1.0,0.0
12057600,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5238342285156,0.8763061165809631,0.3928338885307312,0.3558728098869324,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5237121582031,0.9519402384757996,0.4953310191631317,0.4703351855278015,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.8331136107444763,0.3364272713661194,0.2369253486394882,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.7772288918495178,0.271496444940567,0.2599406540393829,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245361328125,0.7018811106681824,0.1970516592264175,0.9006760120391846,284.5238342285156,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.26226806640625,284.5226135253906,1.0,0.5133150815963745,1.0,1.0,0.0,1.0,-2.6697497367858887,2.6697440147399902,5.731526471208781e-06,2.062523126602173,0.9244371056556702,0.9244371056556702,0.0,104.2225112915039,111.0,32115.193359375,0.0,1674.89013671875,1.0,281.2572021484375,283.2940979003906,291.3476867675781,293.472412109375,293.1499938964844,293.1499938964844,280.95001220703125,36328.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485102653503418,1.0,0.0,0.0,3.772560358047485,3.77258563041687,9.496545771980892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.21337890625,0.0,1676.389892578125,1895.4371337890625,0.0,2921.3193359375,0.9329352378845216,1.0,0.0,3.0,1.0,0.0
12057660,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.8674075603485107,0.3898296356201172,0.3533460199832916,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.9436800479888916,0.4950167536735534,0.4702248275279999,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382873535156,0.8278900980949402,0.3372658193111419,0.2376287877559662,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.7709149122238159,0.2710596919059753,0.2597016394138336,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.6951143145561218,0.1960468292236328,0.8969816565513611,284.33819580078125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.24273681640625,284.3372802734375,1.0,0.5148389339447021,1.0,1.0,0.0,1.0,-2.6627004146575928,2.6626946926116943,5.701650025002891e-06,2.057246685028076,0.9147207736968994,0.9147207736968994,0.0,107.8750457763672,114.0,33101.79296875,0.0,1681.30908203125,1.0,280.9573669433594,283.0686950683594,291.3795166015625,293.5618896484375,293.1499938964844,293.1499938964844,280.6499938964844,36624.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587945103645325,1.0,0.0,0.0,3.750210285186768,3.750235319137573,9.384357326780446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3681640625,0.0,1652.3409423828125,1895.4371337890625,0.0,3017.69921875,0.9281145334243774,1.0,0.0,3.0,1.0,0.0
12057720,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.8674075603485107,0.3898296356201172,0.3533460199832916,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3381042480469,0.9436800479888916,0.4950167536735534,0.4702248275279999,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3382873535156,0.8278900980949402,0.3372658193111419,0.2376287877559662,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33843994140625,0.7709149122238159,0.2710596919059753,0.2597016394138336,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.6951143145561218,0.1960468292236328,0.8969816565513611,284.33819580078125,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.24273681640625,284.3372802734375,1.0,0.5148389339447021,1.0,1.0,0.0,1.0,-2.6627004146575928,2.6626946926116943,5.701650025002891e-06,2.057246685028076,0.9147207736968994,0.9147207736968994,0.0,107.8750457763672,114.0,33101.79296875,0.0,1681.30908203125,1.0,280.9573669433594,283.0686950683594,291.3795166015625,293.5618896484375,293.1499938964844,293.1499938964844,280.6499938964844,36624.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587945103645325,1.0,0.0,0.0,3.750210285186768,3.750235319137573,9.384357326780446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3681640625,0.0,1652.3409423828125,1895.4371337890625,0.0,3017.69921875,0.9281145334243774,1.0,0.0,3.0,1.0,0.0
12057780,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578369140625,0.8592582941055298,0.3867832124233246,0.3507786989212036,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1577453613281,0.9358861446380616,0.4945681691169739,0.4699867963790893,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15789794921875,0.8231826424598694,0.3380658030509949,0.2383016645908355,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580505371094,0.7651593685150146,0.2705494463443756,0.2593867778778076,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583251953125,0.688798189163208,0.1949849277734756,0.8929914236068726,284.1578369140625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2247009277344,284.1570739746094,1.0,0.5161476731300354,1.0,1.0,0.0,1.0,-2.6549651622772217,2.6549596786499023,5.668894573318539e-06,2.051426649093628,0.9026429653167723,0.9026429653167723,0.0,111.32462310791016,117.0,34069.46875,0.0,1685.77685546875,1.0,280.6575622558594,282.85015869140625,291.41180419921875,293.6539001464844,293.1499938964844,293.1499938964844,280.3500061035156,36934.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697273135185242,1.0,0.0,0.0,3.716386795043945,3.716411590576172,9.215843306265016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.54296875,0.0,1615.4046630859375,1895.4371337890625,0.0,3120.252685546875,0.9207417368888856,1.0,0.0,3.0,1.0,0.0
12057840,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578369140625,0.8592582941055298,0.3867832124233246,0.3507786989212036,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1577453613281,0.9358861446380616,0.4945681691169739,0.4699867963790893,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15789794921875,0.8231826424598694,0.3380658030509949,0.2383016645908355,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580505371094,0.7651593685150146,0.2705494463443756,0.2593867778778076,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583251953125,0.688798189163208,0.1949849277734756,0.8929914236068726,284.1578369140625,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2247009277344,284.1570739746094,1.0,0.5161476731300354,1.0,1.0,0.0,1.0,-2.6549651622772217,2.6549596786499023,5.668894573318539e-06,2.051426649093628,0.9026429653167723,0.9026429653167723,0.0,111.32462310791016,117.0,34069.46875,0.0,1685.77685546875,1.0,280.6575622558594,282.85015869140625,291.41180419921875,293.6539001464844,293.1499938964844,293.1499938964844,280.3500061035156,36934.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697273135185242,1.0,0.0,0.0,3.716386795043945,3.716411590576172,9.215843306265016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.54296875,0.0,1615.4046630859375,1895.4371337890625,0.0,3120.252685546875,0.9207417368888856,1.0,0.0,3.0,1.0,0.0
12057900,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232849121094,0.8555078506469727,0.3852629363536834,0.3495273888111114,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02227783203125,0.9322476983070374,0.4943082928657532,0.4698595106601715,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0239562988281,0.8210499286651611,0.3384643495082855,0.2386515885591507,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0253601074219,0.7625218629837036,0.2702797651290893,0.2592251002788543,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0282287597656,0.6858489513397217,0.1944441795349121,0.8909744024276733,284.0232238769531,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.2164306640625,284.0141296386719,1.0,0.5167497396469116,1.0,1.0,0.0,1.0,-2.651111364364624,2.6511056423187256,5.652590971294558e-06,2.0485177040100098,0.8951721787452698,0.8951721787452698,0.0,112.96219635009766,117.0,34935.34375,0.0,1687.6226806640625,1.0,280.3997497558594,282.6764221191406,291.4538269042969,293.7973327636719,293.1499938964844,293.1499938964844,280.3500061035156,37111.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777114748954773,1.0,0.0,0.0,3.695075273513794,3.6950998306274414,9.110451060223568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.53515625,0.0,1592.315185546875,1895.4371337890625,0.0,3195.129638671875,0.916055142879486,1.0,0.0,3.0,1.0,0.0
12057960,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823303222656,0.8516474962234497,0.3836909830570221,0.3481650352478027,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.9284240007400512,0.4939683079719543,0.4696063101291656,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9823913574219,0.8187835216522217,0.3388165831565857,0.2389394789934158,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98248291015625,0.759787380695343,0.2699683904647827,0.2589991986751556,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.98272705078125,0.6827934384346008,0.1938676238059997,0.8887326121330261,283.9823303222656,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2078857421875,283.9818115234375,1.0,0.5172974467277527,1.0,1.0,0.0,1.0,-2.6465511322021484,2.64654541015625,5.633302407659357e-06,2.045062303543091,0.8882624506950378,0.8882624506950378,0.0,114.6547393798828,120.0,34999.0625,0.0,1688.690185546875,1.0,280.3577575683594,282.6381530761719,291.4417419433594,293.7418212890625,293.1499938964844,293.1499938964844,280.6499938964844,37268.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805530667304993,1.0,0.0,0.0,3.6701035499572754,3.670127868652344,8.987728392639838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.45703125,0.0,1565.1964111328125,1895.4371337890625,0.0,3221.763671875,0.9106186032295228,1.0,0.0,3.0,1.0,0.0
12058020,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1863098144531,0.8467776775360107,0.3824740052223205,0.3466136157512665,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.9239886999130248,0.4949664175510406,0.4701130986213684,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.8166304230690002,0.3409100770950317,0.2401447743177414,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1856689453125,0.7566028237342834,0.270362913608551,0.2591399550437927,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.6789066195487976,0.1935116350650787,0.8863430023193359,284.18634033203125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.20709228515625,284.1893920898437,1.0,0.5186414122581482,1.0,1.0,0.0,1.0,-2.6440296173095703,2.644024133682251,5.62251534574898e-06,2.043085813522339,0.8796634078025818,0.8796634078025818,0.0,117.0917510986328,108.0,34052.328125,0.0,1696.0509033203125,1.0,280.64215087890625,282.8827819824219,291.3671569824219,293.5401611328125,293.1499938964844,293.1499938964844,280.95001220703125,37205.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86257404088974,1.0,0.0,0.0,3.624161720275879,3.624185800552368,8.764122867432889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.68994140625,0.0,1513.5679931640625,1895.4371337890625,0.0,3053.148681640625,0.9003610014915466,1.0,0.0,3.0,1.0,0.0
12058080,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1863098144531,0.8467776775360107,0.3824740052223205,0.3466136157512665,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866455078125,0.9239886999130248,0.4949664175510406,0.4701130986213684,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861267089844,0.8166304230690002,0.3409100770950317,0.2401447743177414,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1856689453125,0.7566028237342834,0.270362913608551,0.2591399550437927,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1847839355469,0.6789066195487976,0.1935116350650787,0.8863430023193359,284.18634033203125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.20709228515625,284.1893920898437,1.0,0.5186414122581482,1.0,1.0,0.0,1.0,-2.6440296173095703,2.644024133682251,5.62251534574898e-06,2.043085813522339,0.8796634078025818,0.8796634078025818,0.0,117.0917510986328,108.0,34052.328125,0.0,1696.0509033203125,1.0,280.64215087890625,282.8827819824219,291.3671569824219,293.5401611328125,293.1499938964844,293.1499938964844,280.95001220703125,37205.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86257404088974,1.0,0.0,0.0,3.624161720275879,3.624185800552368,8.764122867432889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.68994140625,0.0,1513.5679931640625,1895.4371337890625,0.0,3053.148681640625,0.9003610014915466,1.0,0.0,3.0,1.0,0.0
12058140,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3731689453125,0.849973738193512,0.3825789988040924,0.3463743329048157,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.9293013215065002,0.4964870512485504,0.4711883664131164,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3727111816406,0.8211281895637512,0.3429782092571258,0.241354763507843,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715515136719,0.7602009773254395,0.2712143361568451,0.2596718370914459,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.6819527745246887,0.1938106715679168,0.886492908000946,284.373291015625,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.2148132324219,284.3809509277344,1.0,0.5172834396362305,1.0,1.0,0.0,1.0,-2.647303819656372,2.6472980976104736,5.636511559714563e-06,2.0456461906433105,0.8764311671257019,0.8764311671257019,0.0,114.8565902709961,108.0,33181.5390625,0.0,1690.69580078125,1.0,280.91851806640625,283.10845947265625,291.345947265625,293.4183654785156,293.1499938964844,293.1499938964844,280.95001220703125,37057.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465552926063538,1.0,0.0,0.0,3.598785400390625,3.598809242248535,8.641819704280351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.181640625,0.0,1484.73291015625,1895.4371337890625,0.0,2903.017822265625,0.8946364521980286,1.0,0.0,3.0,1.0,0.0
12058200,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130249023437,0.8536208868026733,0.3827909529209137,0.3464501202106476,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.41339111328125,0.934653639793396,0.4975166618824005,0.4720180630683899,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8253318667411804,0.3442914187908172,0.2421693205833435,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.7639114856719971,0.2718334197998047,0.2601166069507599,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41143798828125,0.6853104829788208,0.1941178739070892,0.887182891368866,284.4130554199219,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2208251953125,284.4163513183594,1.0,0.5161539912223816,1.0,1.0,0.0,1.0,-2.650732517242432,2.650726795196533,5.651163064612774e-06,2.0483157634735107,0.874302864074707,0.874302864074707,0.0,112.57721710205078,96.0,33175.078125,0.0,1685.3472900390625,1.0,280.9413757324219,283.1471252441406,291.3809509277344,293.476806640625,293.1499938964844,293.1499938964844,281.25,36994.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419407606124878,1.0,0.0,0.0,3.5861215591430664,3.586145162582397,8.581106385463499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.43212890625,0.0,1470.5633544921875,1895.4371337890625,0.0,2859.85302734375,0.8917464017868042,1.0,0.0,3.0,1.0,0.0
12058260,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.8685153126716614,0.3838294148445129,0.3469081819057464,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.9547505378723145,0.5008587837219238,0.4746452867984772,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.841266930103302,0.3483792543411255,0.244644284248352,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.7786766886711121,0.2739489674568176,0.2616266906261444,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.6988099217414856,0.1953689008951187,0.8904780745506287,284.6395568847656,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2409973144531,284.642822265625,1.0,0.5120499134063721,1.0,1.0,0.0,1.0,-2.66318416595459,2.6631784439086914,5.704487193725072e-06,2.0579895973205566,0.8719598054885864,0.8719598054885864,0.0,104.17781829833984,84.0,32363.994140625,0.0,1665.2354736328125,1.0,281.2410583496094,283.40936279296875,291.4257507324219,293.4660339355469,293.1499938964844,293.1499938964844,281.54998779296875,36705.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246896266937256,1.0,0.0,0.0,3.558789730072021,3.5588128566741943,8.450801942672115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.53076171875,0.0,1439.1866455078125,1895.4371337890625,0.0,2699.0693359375,0.8854575753211975,1.0,0.0,3.0,1.0,0.0
12058320,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6395263671875,0.8685153126716614,0.3838294148445129,0.3469081819057464,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.639892578125,0.9547505378723145,0.5008587837219238,0.4746452867984772,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63934326171875,0.841266930103302,0.3483792543411255,0.244644284248352,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63885498046875,0.7786766886711121,0.2739489674568176,0.2616266906261444,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.637939453125,0.6988099217414856,0.1953689008951187,0.8904780745506287,284.6395568847656,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.2409973144531,284.642822265625,1.0,0.5120499134063721,1.0,1.0,0.0,1.0,-2.66318416595459,2.6631784439086914,5.704487193725072e-06,2.0579895973205566,0.8719598054885864,0.8719598054885864,0.0,104.17781829833984,84.0,32363.994140625,0.0,1665.2354736328125,1.0,281.2410583496094,283.40936279296875,291.4257507324219,293.4660339355469,293.1499938964844,293.1499938964844,281.54998779296875,36705.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246896266937256,1.0,0.0,0.0,3.558789730072021,3.5588128566741943,8.450801942672115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.53076171875,0.0,1439.1866455078125,1895.4371337890625,0.0,2699.0693359375,0.8854575753211975,1.0,0.0,3.0,1.0,0.0
12058380,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8904711008071899,0.3853030502796173,0.3477234840393066,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9795390963554382,0.5046604871749878,0.4776808619499206,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8640217781066895,0.3529219925403595,0.2474082708358764,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7998242378234863,0.276471883058548,0.2634848356246948,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7174679040908813,0.1970455795526504,0.8955052495002747,284.86407470703125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2638244628906,284.8672180175781,1.0,0.507178008556366,1.0,1.0,0.0,1.0,-2.679404020309448,2.67939829826355,5.774286364612635e-06,2.0705726146698,0.8725913166999817,0.8725913166999817,0.0,93.85507202148438,72.0,31616.72265625,0.0,1641.5377197265625,1.0,281.5408630371094,283.6683349609375,291.4725341796875,293.4670104980469,293.1499938964844,293.1499938964844,281.8500061035156,36373.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106812238693237,1.0,0.0,0.0,3.54385757446289,3.5438804626464844,8.380034159927163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.44384765625,0.0,1420.9674072265625,1895.4371337890625,0.0,2569.46826171875,0.8818926811218262,1.0,0.0,3.0,1.0,0.0
12058440,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8904711008071899,0.3853030502796173,0.3477234840393066,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.9795390963554382,0.5046604871749878,0.4776808619499206,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8640217781066895,0.3529219925403595,0.2474082708358764,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.7998242378234863,0.276471883058548,0.2634848356246948,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7174679040908813,0.1970455795526504,0.8955052495002747,284.86407470703125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.2638244628906,284.8672180175781,1.0,0.507178008556366,1.0,1.0,0.0,1.0,-2.679404020309448,2.67939829826355,5.774286364612635e-06,2.0705726146698,0.8725913166999817,0.8725913166999817,0.0,93.85507202148438,72.0,31616.72265625,0.0,1641.5377197265625,1.0,281.5408630371094,283.6683349609375,291.4725341796875,293.4670104980469,293.1499938964844,293.1499938964844,281.8500061035156,36373.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106812238693237,1.0,0.0,0.0,3.54385757446289,3.5438804626464844,8.380034159927163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.44384765625,0.0,1420.9674072265625,1895.4371337890625,0.0,2569.46826171875,0.8818926811218262,1.0,0.0,3.0,1.0,0.0
12058500,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9041250348091124,0.3861562311649322,0.3481915593147278,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9922585487365724,0.5066770315170288,0.4792700707912445,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.878293514251709,0.3553194403648376,0.2488527745008468,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8125025629997253,0.2778388261795044,0.2644908726215362,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7279078364372253,0.1979948729276657,0.8984406590461731,285.022705078125,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.27545166015625,285.0342712402344,1.0,0.5046023726463318,1.0,1.0,0.0,1.0,-2.688347339630127,2.6883416175842285,5.81294261792209e-06,2.077505350112915,0.8746046423912048,0.8746046423912048,0.0,88.31221008300781,72.0,30971.490234375,0.0,1629.01171875,1.0,281.79571533203125,283.8642272949219,291.4674377441406,293.3754577636719,293.1499938964844,293.1499938964844,281.8500061035156,36182.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020660877227783,1.0,0.0,0.0,3.5411691665649414,3.541192054748535,8.367324539904075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.94384765625,0.0,1416.748779296875,1895.4371337890625,0.0,2490.329833984375,0.8811937570571899,1.0,0.0,3.0,1.0,0.0
12058560,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.9181739091873168,0.3871216773986816,0.3488710820674896,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9990000128746032,0.508938729763031,0.47542205452919,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.892218828201294,0.3578210771083832,0.2504401206970215,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8238876461982727,0.2792855203151703,0.2656490504741668,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7377873063087463,0.1990194171667099,0.9020323753356934,285.0897521972656,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.28826904296875,285.0918884277344,1.0,0.5017250776290894,1.0,1.0,0.0,1.0,-2.6920928955078125,2.692087173461914,5.830263035022654e-06,2.080930233001709,0.8762608766555786,0.8762608766555786,0.0,83.48079681396484,60.0,30970.6796875,0.0,1612.2557373046875,1.0,281.84088134765625,283.9269714355469,291.5166931152344,293.4744873046875,293.1499938964844,293.1499938964844,282.1499938964844,36016.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991451025009155,1.0,0.0,0.0,3.542323589324951,3.542346477508545,8.372781508114713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.4248046875,0.0,1416.7572021484375,1895.4371337890625,0.0,2463.611572265625,0.8812872171401978,1.0,0.0,3.0,1.0,0.0
12058620,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9425023794174194,0.3890233039855957,0.3502908647060394,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.9990000128746032,0.5172032713890076,0.4461628198623657,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.9168773889541626,0.3628550171852112,0.2537092864513397,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.842796266078949,0.2821844518184662,0.2680811583995819,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7548745274543762,0.2011033147573471,0.9098939299583436,285.28680419921875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.33056640625,285.2881164550781,1.0,0.4940363466739654,1.0,1.0,0.0,1.0,-2.675036668777466,2.6750307083129883,5.756419795943657e-06,2.067650079727173,0.8823702335357666,0.8823702335357666,0.0,75.6601333618164,48.0,30065.298828125,0.0,1552.28369140625,1.0,282.14080810546875,284.1602478027344,291.5501708984375,293.4615783691406,293.1499938964844,293.1499938964844,282.45001220703125,35684.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882168292999268,1.0,0.0,0.0,3.5533876419067383,3.553410530090332,8.42516556076589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.029296875,0.0,1426.0194091796875,1895.4371337890625,0.0,2364.21875,0.8835036754608154,1.0,0.0,3.0,1.0,0.0
12058680,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9425023794174194,0.3890233039855957,0.3502908647060394,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.9990000128746032,0.5172032713890076,0.4461628198623657,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867126464844,0.9168773889541626,0.3628550171852112,0.2537092864513397,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.842796266078949,0.2821844518184662,0.2680811583995819,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7548745274543762,0.2011033147573471,0.9098939299583436,285.28680419921875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.33056640625,285.2881164550781,1.0,0.4940363466739654,1.0,1.0,0.0,1.0,-2.675036668777466,2.6750307083129883,5.756419795943657e-06,2.067650079727173,0.8823702335357666,0.8823702335357666,0.0,75.6601333618164,48.0,30065.298828125,0.0,1552.28369140625,1.0,282.14080810546875,284.1602478027344,291.5501708984375,293.4615783691406,293.1499938964844,293.1499938964844,282.45001220703125,35684.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882168292999268,1.0,0.0,0.0,3.5533876419067383,3.553410530090332,8.42516556076589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.029296875,0.0,1426.0194091796875,1895.4371337890625,0.0,2364.21875,0.8835036754608154,1.0,0.0,3.0,1.0,0.0
12058740,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.971386969089508,0.3910338878631592,0.3517595827579498,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.9990000128746032,0.5297853946685791,0.4113386273384094,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.950681209564209,0.3680498600006103,0.2570562064647674,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.8680208921432495,0.285181850194931,0.2705672681331634,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.777969479560852,0.203358381986618,0.9182872772216796,285.4755554199219,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.39422607421875,285.4765319824219,1.0,0.4847980439662933,1.0,1.0,0.0,1.0,-2.65205454826355,2.652048826217652,5.657910151057877e-06,2.049874782562256,0.890936553478241,0.890936553478241,0.0,66.86421203613281,68.0,29123.841796875,0.0,1480.5750732421875,1.0,282.44097900390625,284.3852844238281,291.5741271972656,293.4319152832031,293.1499938964844,293.1499938964844,282.75,35379.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756893634796143,1.0,0.0,0.0,3.575869083404541,3.575892210006714,8.532110769010615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.96044921875,0.0,1447.7008056640625,1895.4371337890625,0.0,2251.525146484375,0.8882949352264404,1.0,0.0,3.0,1.0,0.0
12058800,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755554199219,0.971386969089508,0.3910338878631592,0.3517595827579498,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.9990000128746032,0.5297853946685791,0.4113386273384094,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.950681209564209,0.3680498600006103,0.2570562064647674,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.8680208921432495,0.285181850194931,0.2705672681331634,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.777969479560852,0.203358381986618,0.9182872772216796,285.4755554199219,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.39422607421875,285.4765319824219,1.0,0.4847980439662933,1.0,1.0,0.0,1.0,-2.65205454826355,2.652048826217652,5.657910151057877e-06,2.049874782562256,0.890936553478241,0.890936553478241,0.0,66.86421203613281,68.0,29123.841796875,0.0,1480.5750732421875,1.0,282.44097900390625,284.3852844238281,291.5741271972656,293.4319152832031,293.1499938964844,293.1499938964844,282.75,35379.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756893634796143,1.0,0.0,0.0,3.575869083404541,3.575892210006714,8.532110769010615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.96044921875,0.0,1447.7008056640625,1895.4371337890625,0.0,2251.525146484375,0.8882949352264404,1.0,0.0,3.0,1.0,0.0
12058860,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.9796751141548156,0.3934079706668854,0.3536975979804992,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.9990000128746032,0.5433778166770935,0.4024271667003631,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.9630240201950072,0.373617023229599,0.2607842683792114,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954345703125,0.8776148557662964,0.2884389758110046,0.2734794616699219,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947021484375,0.7869446277618408,0.2059478610754013,0.929079532623291,285.6958923339844,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.4608154296875,285.6984558105469,1.0,0.4864089488983154,1.0,1.0,0.0,1.0,-2.6645703315734863,2.664564609527588,5.710102868761169e-06,2.0589041709899902,0.9026216268539428,0.9026216268539428,0.0,65.3376693725586,88.0,28593.125,0.0,1490.815673828125,1.0,282.7412414550781,284.6307983398437,291.60308837890625,293.4179992675781,293.1499938964844,293.1499938964844,282.45001220703125,35073.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625226974487305,1.0,0.0,0.0,3.6095497608184814,3.6095731258392334,8.693593827047152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.6298828125,0.0,1481.7711181640625,1895.4371337890625,0.0,2134.73583984375,0.8956060409545898,1.0,0.0,3.0,1.0,0.0
